time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183180,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.956620156764984,0.4165352880954742,0.3749164938926697,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367736816406,0.9954119324684144,0.4754776954650879,0.4499748051166534,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9671077132225036,0.4299221634864807,0.300974041223526,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.907950222492218,0.3625037968158722,0.344019740819931,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.7916533946990967,0.2380610704421997,1.077479124069214,285.03680419921875,284.95001220703125,300.7284240722656,293.1109313964844,298.5393371582031,297.285400390625,285.03582763671875,1.0,0.5565992593765259,0.4888322651386261,0.4888322651386261,1.0,1.0,-3.058211326599121,1.112624168395996,1.945587158203125,0.4236799776554107,0.995363473892212,0.995363473892212,0.0,117.3494873046875,133.0,55602.41015625,0.0,2240.28173828125,1.0,279.7384338378906,283.25225830078125,296.083251953125,299.6095886230469,293.1499938964844,293.1499938964844,279.75,32744.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950161337852478,1.0,0.0,0.0,3.783174753189087,3.7831995487213135,9.55006044023321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.5263671875,0.0,1661.19677734375,1895.4371337890625,0.0,3357.084716796875,0.9330632090568542,1.0,0.0,3.0,1.0,0.0
18183240,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.952985405921936,0.4167215526103973,0.3751614689826965,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330505371094,0.992775857448578,0.4757831990718841,0.4503138959407806,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9636183381080629,0.4300630688667297,0.3011245131492615,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9045511484146118,0.362707108259201,0.3442778885364532,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.788747251033783,0.2381182610988617,1.0780328512191772,285.0330810546875,284.95001220703125,300.7370910644531,293.1126403808594,298.5420227050781,297.2850952148437,285.0318603515625,1.0,0.5576174259185791,0.4886688888072967,0.4886688888072967,1.0,1.0,-3.0595664978027344,1.1128517389297483,1.9467147588729856,0.4235531389713287,0.9996776580810548,0.9996776580810548,0.0,118.67916870117188,151.0,55663.19921875,0.0,2250.037353515625,1.0,279.7425842285156,283.2479248046875,296.0906066894531,299.62774658203125,293.1499938964844,293.1499938964844,279.45001220703125,32751.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949774503707886,1.0,0.0,0.0,3.797278881072998,3.7973036766052246,9.6214000677719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.466796875,0.0,1677.9931640625,1895.4371337890625,0.0,3356.72314453125,0.9363064765930176,1.0,0.0,3.0,1.0,0.0
18183300,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9370964765548706,0.41700080037117,0.3759430348873138,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.980804204940796,0.4767942428588867,0.4516405761241913,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9481905698776244,0.4302614331245422,0.3016199767589569,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.890928328037262,0.363269180059433,0.3452233970165252,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7766920328140259,0.2381605952978134,1.079924702644348,284.8906555175781,284.95001220703125,300.7731628417969,293.11993408203125,298.55108642578125,297.2806396484375,284.88531494140625,1.0,0.562269389629364,0.4879882037639618,0.4879882037639618,1.0,1.0,-3.067070245742798,1.1145243644714355,1.9525458812713623,0.4235983788967132,0.9100455045700072,0.9100455045700072,0.0,124.63407135009766,151.0,56828.28515625,0.0,2294.070556640625,1.0,279.4940795898437,283.0819702148437,296.1589660644531,299.8721923828125,293.1499938964844,293.1499938964844,279.45001220703125,36040.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021484851837158,1.0,0.0,0.0,3.7966396808624254,3.796665191650391,9.618161129765213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0,0.0,1702.8289794921875,1895.4371337890625,0.0,3423.603515625,0.9363893866539,1.0,0.0,3.0,1.0,0.0
18183360,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9182112812995912,0.4169481694698334,0.3762337863445282,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.965185046195984,0.477712333202362,0.452770322561264,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9293056726455688,0.4301685094833374,0.301815927028656,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8754647970199585,0.3635981380939483,0.3458758592605591,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7631597518920898,0.2380125224590301,1.0808693170547483,284.8963623046875,284.95001220703125,300.8089904785156,293.12750244140625,298.5583190917969,297.2740173339844,284.8985595703125,1.0,0.5671610832214355,0.487208217382431,0.487208217382431,1.0,1.0,-3.070936679840088,1.114519715309143,1.9564169645309448,0.4227975308895111,0.8928002715110779,0.8928002715110779,0.0,131.88839721679688,169.0,56700.8828125,0.0,2339.1396484375,1.0,279.4565734863281,283.09100341796875,296.158203125,299.8314514160156,293.1499938964844,293.1499938964844,279.75,38130.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051220417022704,1.0,0.0,0.0,3.7263529300689697,3.7263782024383545,9.265338007935496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.2265625,0.0,1636.0572509765625,1895.4371337890625,0.0,3451.28076171875,0.9238640666007996,1.0,0.0,3.0,1.0,0.0
18183420,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8887450695037842,0.4181711375713348,0.3775533735752105,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.9345027208328248,0.4808098077774048,0.4559203088283539,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8980137705802917,0.4310846328735351,0.302662193775177,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.849732518196106,0.3650273084640503,0.3475911319255829,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.74079430103302,0.2382064908742904,1.0838323831558228,285.032470703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5813293457031,297.27447509765625,285.0316467285156,1.0,0.5778514742851257,0.4856482446193695,0.4856482446193695,1.0,1.0,-3.082942485809326,1.11620831489563,1.9667342901229856,0.421731561422348,1.0,1.0,0.0,147.0993194580078,187.0,56122.96875,0.0,2441.331787109375,1.0,279.7437744140625,283.2356872558594,296.1225891113281,299.6925354003906,293.1499938964844,293.1499938964844,279.45001220703125,33238.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971264958381653,1.0,0.0,0.0,3.842575073242188,3.842600345611572,9.852308266999898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.197265625,0.0,1736.4053955078125,1895.4371337890625,0.0,3376.784423828125,0.9464551210403442,1.0,0.0,3.0,1.0,0.0
18183480,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8887450695037842,0.4181711375713348,0.3775533735752105,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0324401855469,0.9345027208328248,0.4808098077774048,0.4559203088283539,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8980137705802917,0.4310846328735351,0.302662193775177,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.849732518196106,0.3650273084640503,0.3475911319255829,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.74079430103302,0.2382064908742904,1.0838323831558228,285.032470703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5813293457031,297.27447509765625,285.0316467285156,1.0,0.5778514742851257,0.4856482446193695,0.4856482446193695,1.0,1.0,-3.082942485809326,1.11620831489563,1.9667342901229856,0.421731561422348,1.0,1.0,0.0,147.0993194580078,187.0,56122.96875,0.0,2441.331787109375,1.0,279.7437744140625,283.2356872558594,296.1225891113281,299.6925354003906,293.1499938964844,293.1499938964844,279.45001220703125,33238.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971264958381653,1.0,0.0,0.0,3.842575073242188,3.842600345611572,9.852308266999898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.197265625,0.0,1736.4053955078125,1895.4371337890625,0.0,3376.784423828125,0.9464551210403442,1.0,0.0,3.0,1.0,0.0
18183540,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8632310032844543,0.4180958271026611,0.3784995675086975,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.9057620763778688,0.4831252992153168,0.4590237438678741,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8719353079795837,0.4310509264469147,0.3033584356307983,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8275212645530701,0.3657469153404236,0.3491641581058502,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7212715148925781,0.2379212826490402,1.08647882938385,284.89459228515625,284.95001220703125,300.95001220703125,293.16131591796875,298.5977478027344,297.2656555175781,284.8963928222656,1.0,0.5891605615615845,0.484088271856308,0.484088271856308,1.0,1.0,-3.0937302112579346,1.1173416376113892,1.9763885736465447,0.420599102973938,0.9035301208496094,0.9035301208496094,0.0,164.0355682373047,205.0,57211.53125,0.0,2551.06201171875,1.0,279.45684814453125,283.07635498046875,296.1898193359375,299.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,38045.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068024754524232,1.0,0.0,0.0,3.775667190551758,3.7756927013397217,9.512193628324894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.1337890625,0.0,1693.35693359375,1895.4371337890625,0.0,3466.906005859375,0.9347277879714966,1.0,0.0,3.0,1.0,0.0
18183600,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8632310032844543,0.4180958271026611,0.3784995675086975,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946228027344,0.9057620763778688,0.4831252992153168,0.4590237438678741,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8719353079795837,0.4310509264469147,0.3033584356307983,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8275212645530701,0.3657469153404236,0.3491641581058502,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7212715148925781,0.2379212826490402,1.08647882938385,284.89459228515625,284.95001220703125,300.95001220703125,293.16131591796875,298.5977478027344,297.2656555175781,284.8963928222656,1.0,0.5891605615615845,0.484088271856308,0.484088271856308,1.0,1.0,-3.0937302112579346,1.1173416376113892,1.9763885736465447,0.420599102973938,0.9035301208496094,0.9035301208496094,0.0,164.0355682373047,205.0,57211.53125,0.0,2551.06201171875,1.0,279.45684814453125,283.07635498046875,296.1898193359375,299.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,38045.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068024754524232,1.0,0.0,0.0,3.775667190551758,3.7756927013397217,9.512193628324894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.1337890625,0.0,1693.35693359375,1895.4371337890625,0.0,3466.906005859375,0.9347277879714966,1.0,0.0,3.0,1.0,0.0
18183660,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8411632776260376,0.4177088439464569,0.378746896982193,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.8827201724052429,0.4852664172649383,0.4616651833057403,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8493176102638245,0.4307752549648285,0.3036373555660248,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8073605895042419,0.3662291169166565,0.3502848744392395,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7022101879119873,0.2374059110879898,1.0874629020690918,284.8853454589844,284.95001220703125,301.0203552246094,293.18084716796875,298.6134948730469,297.2559814453125,284.8872375488281,1.0,0.6003617644309998,0.4825552105903625,0.4825552105903625,1.0,1.0,-3.1000683307647705,1.116708517074585,1.983359813690185,0.4185612499713897,0.8322435021400452,0.8322435021400452,0.0,182.0652770996093,193.0,57408.51171875,0.0,2658.625244140625,1.0,279.1583251953125,283.0435485839844,296.1934509277344,299.9251708984375,293.1499938964844,293.1499938964844,279.45001220703125,40995.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121820330619812,1.0,0.0,0.0,3.529724836349488,3.5297484397888184,8.313328976328194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9833984375,0.0,1439.5743408203125,1895.4371337890625,0.0,3516.843017578125,0.8832417726516724,1.0,0.0,3.0,1.0,0.0
18183720,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8411632776260376,0.4177088439464569,0.378746896982193,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8854064941406,0.8827201724052429,0.4852664172649383,0.4616651833057403,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8493176102638245,0.4307752549648285,0.3036373555660248,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8073605895042419,0.3662291169166565,0.3502848744392395,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7022101879119873,0.2374059110879898,1.0874629020690918,284.8853454589844,284.95001220703125,301.0203552246094,293.18084716796875,298.6134948730469,297.2559814453125,284.8872375488281,1.0,0.6003617644309998,0.4825552105903625,0.4825552105903625,1.0,1.0,-3.1000683307647705,1.116708517074585,1.983359813690185,0.4185612499713897,0.8322435021400452,0.8322435021400452,0.0,182.0652770996093,193.0,57408.51171875,0.0,2658.625244140625,1.0,279.1583251953125,283.0435485839844,296.1934509277344,299.9251708984375,293.1499938964844,293.1499938964844,279.45001220703125,40995.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121820330619812,1.0,0.0,0.0,3.529724836349488,3.5297484397888184,8.313328976328194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.9833984375,0.0,1439.5743408203125,1895.4371337890625,0.0,3516.843017578125,0.8832417726516724,1.0,0.0,3.0,1.0,0.0
18183780,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8374797701835632,0.418830931186676,0.3796205818653106,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.879817545413971,0.4886051118373871,0.4647158086299896,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8454644083976746,0.4317864179611206,0.3042606711387634,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8039146065711975,0.3676511943340301,0.3515783548355102,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6983222365379333,0.2375447750091552,1.0880944728851318,285.0045471191406,284.95001220703125,301.09228515625,293.2025756835937,298.63848876953125,297.26007080078125,285.0041809082031,1.0,0.6030985116958618,0.4810221493244171,0.4810221493244171,1.0,1.0,-3.107848644256592,1.1166267395019531,1.991222023963928,0.4167420268058777,0.9313597083091736,0.9313597083091736,0.0,186.32257080078125,181.0,56863.15234375,0.0,2696.476806640625,1.0,279.4414978027344,283.1734313964844,296.16705322265625,299.78155517578125,293.1499938964844,293.1499938964844,279.1499938964844,33689.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009132981300354,1.0,0.0,0.0,3.6420977115631104,3.6421213150024414,8.851084771777096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.0068359375,0.0,1507.14599609375,1895.4371337890625,0.0,3412.09619140625,0.9019959568977356,1.0,0.0,3.0,1.0,0.0
18183840,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8374797701835632,0.418830931186676,0.3796205818653106,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0045471191406,0.879817545413971,0.4886051118373871,0.4647158086299896,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8454644083976746,0.4317864179611206,0.3042606711387634,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8039146065711975,0.3676511943340301,0.3515783548355102,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6983222365379333,0.2375447750091552,1.0880944728851318,285.0045471191406,284.95001220703125,301.09228515625,293.2025756835937,298.63848876953125,297.26007080078125,285.0041809082031,1.0,0.6030985116958618,0.4810221493244171,0.4810221493244171,1.0,1.0,-3.107848644256592,1.1166267395019531,1.991222023963928,0.4167420268058777,0.9313597083091736,0.9313597083091736,0.0,186.32257080078125,181.0,56863.15234375,0.0,2696.476806640625,1.0,279.4414978027344,283.1734313964844,296.16705322265625,299.78155517578125,293.1499938964844,293.1499938964844,279.1499938964844,33689.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009132981300354,1.0,0.0,0.0,3.6420977115631104,3.6421213150024414,8.851084771777096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.0068359375,0.0,1507.14599609375,1895.4371337890625,0.0,3412.09619140625,0.9019959568977356,1.0,0.0,3.0,1.0,0.0
18183900,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8388308882713318,0.418916642665863,0.3799371123313904,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.8820288777351379,0.4899429380893707,0.4661440849304199,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8468510508537292,0.4319558143615722,0.3045137524604797,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8055460453033447,0.368132472038269,0.3521508574485779,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6994031071662903,0.2374974638223648,1.0881577730178833,284.881103515625,284.95001220703125,301.12872314453125,293.2142028808594,298.6488037109375,297.25860595703125,284.87872314453125,1.0,0.6028473973274231,0.4802556037902832,0.4802556037902832,1.0,1.0,-3.1110217571258545,1.1162775754928589,1.994744181632996,0.4157694876194,0.8475899696350098,0.8475899696350098,0.0,185.4007110595703,181.0,57753.7578125,0.0,2697.85205078125,1.0,279.1979064941406,283.0311889648437,296.2379150390625,300.0149841308594,293.1499938964844,293.1499938964844,279.1499938964844,37895.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064511656761168,1.0,0.0,0.0,3.605838298797608,3.6058621406555176,8.675725098328257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.1826171875,0.0,1498.599853515625,1895.4371337890625,0.0,3463.64013671875,0.894517183303833,1.0,0.0,3.0,1.0,0.0
18183960,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8408090472221375,0.4188175499439239,0.3797845542430877,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9118957519531,0.8850905299186707,0.4911501705646515,0.4672023355960846,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8489606380462646,0.4319760203361511,0.3044774234294891,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8079107403755188,0.3685000538825989,0.352428674697876,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.701154887676239,0.2373700141906738,1.0872657299041748,284.9118347167969,284.95001220703125,301.1654663085937,293.22625732421875,298.6581420898437,297.25555419921875,284.9135437011719,1.0,0.6017082929611206,0.4795315861701965,0.4795315861701965,1.0,1.0,-3.1113312244415283,1.1148605346679688,1.99647068977356,0.4143282771110534,0.849302351474762,0.849302351474762,0.0,183.50489807128903,169.0,57536.87109375,0.0,2688.406494140625,1.0,279.15802001953125,283.0609436035156,296.2416687011719,299.96795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38735.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078834652900696,1.0,0.0,0.0,3.5223827362060547,3.522406101226806,8.27878125164716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.880859375,0.0,1415.5234375,1895.4371337890625,0.0,3476.95068359375,0.8794398307800293,1.0,0.0,3.0,1.0,0.0
18184020,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8496065735816956,0.4198034703731537,0.3801283538341522,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8965126872062683,0.4945064187049866,0.4698362946510315,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8580599427223206,0.4330070316791534,0.3048018217086792,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8169646263122559,0.3699747622013092,0.353342205286026,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7088555693626404,0.2376434803009033,1.086451530456543,285.0122985839844,284.95001220703125,301.2395935058594,293.25164794921875,298.68377685546875,297.2597961425781,285.01123046875,1.0,0.5979984402656555,0.4780835211277008,0.4780835211277008,1.0,1.0,-3.1154141426086426,1.113424301147461,2.0019898414611816,0.4119125008583069,0.9463131427764891,0.9463131427764891,0.0,176.2649383544922,157.0,57083.87109375,0.0,2658.006103515625,1.0,279.4415283203125,283.17266845703125,296.225341796875,299.852783203125,293.1499938964844,293.1499938964844,279.1499938964844,32968.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988997340202332,1.0,0.0,0.0,3.6580615043640137,3.6580851078033447,8.928845431910304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.720703125,0.0,1519.4239501953125,1895.4371337890625,0.0,3393.32568359375,0.9049735069274902,1.0,0.0,3.0,1.0,0.0
18184080,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8496065735816956,0.4198034703731537,0.3801283538341522,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.8965126872062683,0.4945064187049866,0.4698362946510315,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8580599427223206,0.4330070316791534,0.3048018217086792,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8169646263122559,0.3699747622013092,0.353342205286026,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7088555693626404,0.2376434803009033,1.086451530456543,285.0122985839844,284.95001220703125,301.2395935058594,293.25164794921875,298.68377685546875,297.2597961425781,285.01123046875,1.0,0.5979984402656555,0.4780835211277008,0.4780835211277008,1.0,1.0,-3.1154141426086426,1.113424301147461,2.0019898414611816,0.4119125008583069,0.9463131427764891,0.9463131427764891,0.0,176.2649383544922,157.0,57083.87109375,0.0,2658.006103515625,1.0,279.4415283203125,283.17266845703125,296.225341796875,299.852783203125,293.1499938964844,293.1499938964844,279.1499938964844,32968.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988997340202332,1.0,0.0,0.0,3.6580615043640137,3.6580851078033447,8.928845431910304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.720703125,0.0,1519.4239501953125,1895.4371337890625,0.0,3393.32568359375,0.9049735069274902,1.0,0.0,3.0,1.0,0.0
18184140,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8610730171203613,0.4196357131004333,0.3799348771572113,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.911298394203186,0.4970319271087646,0.4720767736434936,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.870033323764801,0.4331729412078857,0.3048345744609833,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8281195163726807,0.3708300590515136,0.3539721965789795,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7183635234832764,0.2375498712062835,1.084920048713684,284.9061584472656,284.95001220703125,301.3144226074219,293.2784729003906,298.7036437988281,297.2552490234375,284.90789794921875,1.0,0.5929548740386963,0.4766354262828827,0.4766354262828827,1.0,1.0,-3.1168391704559326,1.1108864545822144,2.005952835083008,0.409170389175415,0.8550527095794678,0.8550527095794678,0.0,167.31393432617188,145.0,57805.3125,0.0,2613.217529296875,1.0,279.1576232910156,283.04833984375,296.2991943359375,300.0435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38582.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906971514225006,1.0,0.0,0.0,3.5496301651000977,3.5496537685394287,8.407357086070988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.95068359375,0.0,1443.130859375,1895.4371337890625,0.0,3468.477294921875,0.885240912437439,1.0,0.0,3.0,1.0,0.0
18184200,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8610730171203613,0.4196357131004333,0.3799348771572113,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.911298394203186,0.4970319271087646,0.4720767736434936,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.870033323764801,0.4331729412078857,0.3048345744609833,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8281195163726807,0.3708300590515136,0.3539721965789795,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7183635234832764,0.2375498712062835,1.084920048713684,284.9061584472656,284.95001220703125,301.3144226074219,293.2784729003906,298.7036437988281,297.2552490234375,284.90789794921875,1.0,0.5929548740386963,0.4766354262828827,0.4766354262828827,1.0,1.0,-3.1168391704559326,1.1108864545822144,2.005952835083008,0.409170389175415,0.8550527095794678,0.8550527095794678,0.0,167.31393432617188,145.0,57805.3125,0.0,2613.217529296875,1.0,279.1576232910156,283.04833984375,296.2991943359375,300.0435791015625,293.1499938964844,293.1499938964844,279.45001220703125,38582.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906971514225006,1.0,0.0,0.0,3.5496301651000977,3.5496537685394287,8.407357086070988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.95068359375,0.0,1443.130859375,1895.4371337890625,0.0,3468.477294921875,0.885240912437439,1.0,0.0,3.0,1.0,0.0
18184260,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8771132230758667,0.4205437004566192,0.3800581693649292,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.93265700340271,0.5004238486289978,0.4745911061763763,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8865845799446106,0.4342303276062011,0.3050644099712372,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8430321216583252,0.3723389506340027,0.3547719120979309,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7304811477661133,0.237898364663124,1.0837925672531128,285.0105895996094,284.95001220703125,301.3896179199219,293.3064880371094,298.7298278808594,297.25982666015625,285.0095520019531,1.0,0.5871793627738953,0.4753044843673706,0.4753044843673706,1.0,1.0,-3.119884729385376,1.1092369556427002,2.010647773742676,0.4067554175853729,0.9524595737457277,0.9524595737457277,0.0,156.65953063964844,133.0,57318.09375,0.0,2562.47021484375,1.0,279.44171142578125,283.1644592285156,296.28155517578125,299.9245910644531,293.1499938964844,293.1499938964844,279.1499938964844,33015.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981999158859253,1.0,0.0,0.0,3.681305408477783,3.681329011917114,9.042676083481638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.8876953125,0.0,1545.7579345703125,1895.4371337890625,0.0,3386.799072265625,0.9102339148521424,1.0,0.0,3.0,1.0,0.0
18184320,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8771132230758667,0.4205437004566192,0.3800581693649292,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.93265700340271,0.5004238486289978,0.4745911061763763,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8865845799446106,0.4342303276062011,0.3050644099712372,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8430321216583252,0.3723389506340027,0.3547719120979309,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7304811477661133,0.237898364663124,1.0837925672531128,285.0105895996094,284.95001220703125,301.3896179199219,293.3064880371094,298.7298278808594,297.25982666015625,285.0095520019531,1.0,0.5871793627738953,0.4753044843673706,0.4753044843673706,1.0,1.0,-3.119884729385376,1.1092369556427002,2.010647773742676,0.4067554175853729,0.9524595737457277,0.9524595737457277,0.0,156.65953063964844,133.0,57318.09375,0.0,2562.47021484375,1.0,279.44171142578125,283.1644592285156,296.28155517578125,299.9245910644531,293.1499938964844,293.1499938964844,279.1499938964844,33015.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981999158859253,1.0,0.0,0.0,3.681305408477783,3.681329011917114,9.042676083481638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.8876953125,0.0,1545.7579345703125,1895.4371337890625,0.0,3386.799072265625,0.9102339148521424,1.0,0.0,3.0,1.0,0.0
18184380,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8949862718582153,0.4203255772590637,0.3797774016857147,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.9554634690284728,0.5028812885284424,0.476723700761795,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9050122499465942,0.434427797794342,0.3050845861434936,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.85992431640625,0.3731957077980041,0.3553549945354461,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7438543438911438,0.2378751784563064,1.082338809967041,284.9009704589844,284.95001220703125,301.4619140625,293.3343200683594,298.7493896484375,297.25592041015625,284.9032287597656,1.0,0.5812305808067322,0.4740267992019653,0.4740267992019653,1.0,1.0,-3.1210968494415283,1.1069450378417969,2.0141518115997314,0.4043059349060058,0.8585224151611328,0.8585224151611328,0.0,146.23231506347656,133.0,58051.62890625,0.0,2509.300537109375,1.0,279.1585693359375,283.0374755859375,296.3568725585937,300.119384765625,293.1499938964844,293.1499938964844,279.1499938964844,38752.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062448740005492,1.0,0.0,0.0,3.5750200748443604,3.5750439167022705,8.528060675416782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.3125,0.0,1471.51171875,1895.4371337890625,0.0,3461.72265625,0.8909462690353394,1.0,0.0,3.0,1.0,0.0
18184440,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8957615494728088,0.4203217923641205,0.379747062921524,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033203125,0.9564056396484376,0.5029880404472351,0.4767979681491852,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.905836284160614,0.4344396889209747,0.3050737380981445,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8606715798377991,0.373233437538147,0.3553672730922699,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.744442343711853,0.2378744930028915,1.0822381973266602,284.9032592773437,284.95001220703125,301.4649353027344,293.33551025390625,298.7502136230469,297.2558288574219,284.9051513671875,1.0,0.5809693932533264,0.4739735722541809,0.4739735722541809,1.0,1.0,-3.12103009223938,1.1068031787872314,2.0142269134521484,0.4041773974895477,0.8587683439254761,0.8587683439254761,0.0,145.8011474609375,121.0,58048.8359375,0.0,2506.877685546875,1.0,279.1574401855469,283.0390930175781,296.356201171875,300.1161804199219,293.1499938964844,293.1499938964844,279.45001220703125,38637.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062331914901732,1.0,0.0,0.0,3.572665214538574,3.5726888179779053,8.516828984284075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.31884765625,0.0,1468.133544921875,1895.4371337890625,0.0,3461.61376953125,0.8903672695159912,1.0,0.0,3.0,1.0,0.0
18184500,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9067587852478028,0.4206672608852386,0.3795686066150665,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0220031738281,0.9689292907714844,0.5046343803405762,0.4778898656368255,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.91795015335083,0.4349099695682525,0.3050610423088074,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8711854219436646,0.3739427030086517,0.3556375205516815,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7527568340301514,0.2380245476961136,1.0813068151474,285.0218811035156,284.95001220703125,301.5025329589844,293.3503112792969,298.7627258300781,297.2574462890625,285.0240783691406,1.0,0.5777074694633484,0.4733080863952636,0.4733080863952636,1.0,1.0,-3.121312141418457,1.1054750680923462,2.0158369541168213,0.4027245640754699,0.9419659376144408,0.9419659376144408,0.0,140.15185546875,121.0,57330.76953125,0.0,2477.3466796875,1.0,279.3999328613281,283.17041015625,296.3156433105469,299.9243469238281,293.1499938964844,293.1499938964844,279.45001220703125,33877.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997702598571777,1.0,0.0,0.0,3.6277859210968018,3.6278092861175537,8.781659630585636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.6279296875,0.0,1492.813720703125,1895.4371337890625,0.0,3401.442626953125,0.9005011320114136,1.0,0.0,3.0,1.0,0.0
18184560,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9214444756507874,0.4211888313293457,0.3797817528247833,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.9825138449668884,0.506432831287384,0.4793083369731903,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9333608150482178,0.4355508387088775,0.305302083492279,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8841458559036255,0.3747870326042175,0.3561597168445587,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7631588578224182,0.2382850497961044,1.0811783075332642,285.011962890625,284.95001220703125,301.5400390625,293.365234375,298.7763977050781,297.26080322265625,285.01043701171875,1.0,0.5745210647583008,0.4726594388484955,0.4726594388484955,1.0,1.0,-3.1240346431732178,1.105142593383789,2.0188920497894287,0.4017609655857086,0.9585114121437072,0.9585114121437072,0.0,134.08958435058594,109.0,57545.49609375,0.0,2450.242431640625,1.0,279.442626953125,283.15887451171875,296.3392639160156,299.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,32987.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973509073257446,1.0,0.0,0.0,3.703090906143189,3.7031149864196777,9.150019764092576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.1611328125,0.0,1570.1761474609375,1895.4371337890625,0.0,3378.87841796875,0.9149438142776488,1.0,0.0,3.0,1.0,0.0
18184620,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9475234746932985,0.4208740592002868,0.3794780373573303,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.9990000128746032,0.5092663764953613,0.4765607416629791,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9592899680137634,0.4357641339302063,0.3053818941116333,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9073891639709472,0.3756772875785827,0.3568390607833862,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7819879651069641,0.2382784485816955,1.0800968408584597,284.8973388671875,284.95001220703125,301.6146240234375,293.3954467773437,298.7962341308594,297.257568359375,284.89776611328125,1.0,0.567428708076477,0.4713621437549591,0.4713621437549591,1.0,1.0,-3.1154751777648926,1.098854422569275,2.016620635986328,0.3980695605278015,0.859470546245575,0.859470546245575,0.0,124.18594360351562,112.0,58184.35546875,0.0,2384.830810546875,1.0,279.15728759765625,283.0273132324219,296.4158935546875,300.1900939941406,293.1499938964844,293.1499938964844,279.45001220703125,38756.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905379056930542,1.0,0.0,0.0,3.593125820159912,3.5931496620178223,8.614659918748657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.16748046875,0.0,1491.1103515625,1895.4371337890625,0.0,3453.671142578125,0.8948392868041992,1.0,0.0,3.0,1.0,0.0
18184680,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9475234746932985,0.4208740592002868,0.3794780373573303,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8973693847656,0.9990000128746032,0.5092663764953613,0.4765607416629791,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9592899680137634,0.4357641339302063,0.3053818941116333,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9073891639709472,0.3756772875785827,0.3568390607833862,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7819879651069641,0.2382784485816955,1.0800968408584597,284.8973388671875,284.95001220703125,301.6146240234375,293.3954467773437,298.7962341308594,297.257568359375,284.89776611328125,1.0,0.567428708076477,0.4713621437549591,0.4713621437549591,1.0,1.0,-3.1154751777648926,1.098854422569275,2.016620635986328,0.3980695605278015,0.859470546245575,0.859470546245575,0.0,124.18594360351562,112.0,58184.35546875,0.0,2384.830810546875,1.0,279.15728759765625,283.0273132324219,296.4158935546875,300.1900939941406,293.1499938964844,293.1499938964844,279.45001220703125,38756.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905379056930542,1.0,0.0,0.0,3.593125820159912,3.5931496620178223,8.614659918748657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.16748046875,0.0,1491.1103515625,1895.4371337890625,0.0,3453.671142578125,0.8948392868041992,1.0,0.0,3.0,1.0,0.0
18184740,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9587112665176392,0.4215315878391266,0.3796488642692566,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.9990000128746032,0.5152824521064758,0.4615923762321472,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9701334834098816,0.4367802441120147,0.3057916462421417,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9193520545959472,0.3771441876888275,0.3578799962997436,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7906505465507507,0.2386477887630462,1.0803738832473757,285.00048828125,284.95001220703125,301.6884765625,293.4259338378906,298.82818603515625,297.2738037109375,284.9993591308594,1.0,0.5637398958206177,0.4700648784637451,0.4700648784637451,1.0,1.0,-3.1042797565460205,1.0916197299957275,2.012660026550293,0.3928831815719604,0.9496290683746338,0.9496290683746338,0.0,119.94982147216795,130.0,57408.390625,0.0,2338.048095703125,1.0,279.4420166015625,283.1485900878906,296.396728515625,300.05145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33510.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957575559616089,1.0,0.0,0.0,3.703037977218628,3.703062057495117,9.149758284365817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3876953125,0.0,1574.0853271484375,1895.4371337890625,0.0,3364.007568359375,0.9153722524642944,1.0,0.0,3.0,1.0,0.0
18184800,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9587112665176392,0.4215315878391266,0.3796488642692566,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.9990000128746032,0.5152824521064758,0.4615923762321472,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9701334834098816,0.4367802441120147,0.3057916462421417,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9193520545959472,0.3771441876888275,0.3578799962997436,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7906505465507507,0.2386477887630462,1.0803738832473757,285.00048828125,284.95001220703125,301.6884765625,293.4259338378906,298.82818603515625,297.2738037109375,284.9993591308594,1.0,0.5637398958206177,0.4700648784637451,0.4700648784637451,1.0,1.0,-3.1042797565460205,1.0916197299957275,2.012660026550293,0.3928831815719604,0.9496290683746338,0.9496290683746338,0.0,119.94982147216795,130.0,57408.390625,0.0,2338.048095703125,1.0,279.4420166015625,283.1485900878906,296.396728515625,300.05145263671875,293.1499938964844,293.1499938964844,279.1499938964844,33510.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957575559616089,1.0,0.0,0.0,3.703037977218628,3.703062057495117,9.149758284365817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.3876953125,0.0,1574.0853271484375,1895.4371337890625,0.0,3364.007568359375,0.9153722524642944,1.0,0.0,3.0,1.0,0.0
18184860,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9525662064552308,0.4211350381374359,0.3796366155147552,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.9990000128746032,0.52019864320755,0.4699406921863556,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9647860527038574,0.4370151162147522,0.3061754405498504,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9141325354576112,0.3780483305454254,0.3589731454849243,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7860937118530273,0.2387082576751709,1.0815263986587524,284.90924072265625,284.95001220703125,301.7611999511719,293.4563903808594,298.85577392578125,297.2808837890625,284.9117431640625,1.0,0.5676472783088684,0.4689997434616089,0.4689997434616089,1.0,1.0,-3.117429494857788,1.0944890975952148,2.022940397262573,0.3924578428268432,0.8643421530723572,0.8643421530723572,0.0,122.5463409423828,148.0,58273.546875,0.0,2376.380859375,1.0,279.1573486328125,283.03631591796875,296.47296142578125,300.2415466308594,293.1499938964844,293.1499938964844,279.45001220703125,38546.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028069972991944,1.0,0.0,0.0,3.588648796081543,3.588672637939453,8.593205507168022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.748046875,0.0,1484.7091064453125,1895.4371337890625,0.0,3429.73583984375,0.8940258622169495,1.0,0.0,3.0,1.0,0.0
18184920,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9525662064552308,0.4211350381374359,0.3796366155147552,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.9990000128746032,0.52019864320755,0.4699406921863556,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9647860527038574,0.4370151162147522,0.3061754405498504,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9141325354576112,0.3780483305454254,0.3589731454849243,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7860937118530273,0.2387082576751709,1.0815263986587524,284.90924072265625,284.95001220703125,301.7611999511719,293.4563903808594,298.85577392578125,297.2808837890625,284.9117431640625,1.0,0.5676472783088684,0.4689997434616089,0.4689997434616089,1.0,1.0,-3.117429494857788,1.0944890975952148,2.022940397262573,0.3924578428268432,0.8643421530723572,0.8643421530723572,0.0,122.5463409423828,148.0,58273.546875,0.0,2376.380859375,1.0,279.1573486328125,283.03631591796875,296.47296142578125,300.2415466308594,293.1499938964844,293.1499938964844,279.45001220703125,38546.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028069972991944,1.0,0.0,0.0,3.588648796081543,3.588672637939453,8.593205507168022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.748046875,0.0,1484.7091064453125,1895.4371337890625,0.0,3429.73583984375,0.8940258622169495,1.0,0.0,3.0,1.0,0.0
18184980,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9363951086997986,0.4218679070472717,0.3802127838134765,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.9990000128746032,0.5225702524185181,0.4923785924911499,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9497103095054626,0.4381953775882721,0.3069630265235901,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9001755118370056,0.3796426355838775,0.3604982793331146,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.774225652217865,0.2391724586486816,1.084092617034912,285.0362548828125,284.95001220703125,301.83258056640625,293.48663330078125,298.87811279296875,297.2786865234375,285.0354309082031,1.0,0.576696515083313,0.4679346084594726,0.4679346084594726,1.0,1.0,-3.150959014892578,1.105355143547058,2.0456039905548096,0.3956494331359863,0.9863153100013732,0.9863153100013732,0.0,129.73658752441406,166.0,58228.0078125,0.0,2478.47802734375,1.0,279.44293212890625,283.164794921875,296.4652709960937,300.1557922363281,293.1499938964844,293.1499938964844,279.1499938964844,32379.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947957754135132,1.0,0.0,0.0,3.740971326828003,3.7409956455230713,9.33817602799536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5185546875,0.0,1608.9925537109375,1895.4371337890625,0.0,3355.027099609375,0.9230902194976808,1.0,0.0,3.0,1.0,0.0
