time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185040,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9363951086997986,0.4218679070472717,0.3802127838134765,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.9990000128746032,0.5225702524185181,0.4923785924911499,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9497103095054626,0.4381953775882721,0.3069630265235901,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.9001755118370056,0.3796426355838775,0.3604982793331146,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.774225652217865,0.2391724586486816,1.084092617034912,285.0362548828125,284.95001220703125,301.83258056640625,293.48663330078125,298.87811279296875,297.2786865234375,285.0354309082031,1.0,0.576696515083313,0.4679346084594726,0.4679346084594726,1.0,1.0,-3.150959014892578,1.105355143547058,2.0456039905548096,0.3956494331359863,0.9863153100013732,0.9863153100013732,0.0,129.73658752441406,166.0,58228.0078125,0.0,2478.47802734375,1.0,279.44293212890625,283.164794921875,296.4652709960937,300.1557922363281,293.1499938964844,293.1499938964844,279.1499938964844,32379.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947957754135132,1.0,0.0,0.0,3.740971326828003,3.7409956455230713,9.33817602799536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.5185546875,0.0,1608.9925537109375,1895.4371337890625,0.0,3355.027099609375,0.9230902194976808,1.0,0.0,3.0,1.0,0.0
18185100,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.919003427028656,0.4216800630092621,0.3806354105472564,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.989097535610199,0.5226374268531799,0.4953759908676147,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.932646095752716,0.4383657276630401,0.3074868023395538,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8858355283737183,0.3801193833351135,0.361429899930954,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.762005090713501,0.2391697317361831,1.0860894918441772,284.8968505859375,284.95001220703125,301.86767578125,293.5015563964844,298.8832092285156,297.2695007324219,284.8916015625,1.0,0.5819053053855896,0.4674020409584045,0.4674020409584045,1.0,1.0,-3.159233331680298,1.10737144947052,2.0518620014190674,0.3963437378406524,0.9006838798522949,0.9006838798522949,0.0,136.84075927734375,166.0,59458.41015625,0.0,2532.7138671875,1.0,279.1953430175781,283.0008544921875,296.54132080078125,300.4189453125,293.1499938964844,293.1499938964844,279.1499938964844,35721.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020563364028932,1.0,0.0,0.0,3.744879961013794,3.744904756546021,9.357699468637292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.8173828125,0.0,1639.1766357421875,1895.4371337890625,0.0,3422.744873046875,0.9245166182518004,1.0,0.0,3.0,1.0,0.0
18185160,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.900818407535553,0.4211306273937225,0.3805383443832397,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9737659692764282,0.5229546427726746,0.4958324432373047,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9134822487831116,0.4382271468639374,0.3076896965503692,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8701488375663757,0.3803454041481018,0.3620363175868988,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7488706111907959,0.2389590293169021,1.086999773979187,284.9023742675781,284.95001220703125,301.9023132324219,293.5163879394531,298.886962890625,297.260498046875,284.9044189453125,1.0,0.5870778560638428,0.4665425419807434,0.4665425419807434,1.0,1.0,-3.161748170852661,1.1064703464508057,2.0552778244018555,0.394915372133255,0.8854694962501526,0.8854694962501526,0.0,145.1679229736328,184.0,59318.21484375,0.0,2582.527587890625,1.0,279.15673828125,283.009521484375,296.54766845703125,300.3870849609375,293.1499938964844,293.1499938964844,279.45001220703125,37897.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050812125205994,1.0,0.0,0.0,3.67780876159668,3.677833318710327,9.025506528814732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4970703125,0.0,1578.6341552734375,1895.4371337890625,0.0,3450.901123046875,0.9128674864768982,1.0,0.0,3.0,1.0,0.0
18185220,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8732084035873413,0.421320766210556,0.3810030221939087,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.9445792436599731,0.5254571437835693,0.4983220398426056,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8852255940437317,0.4390061199665069,0.3084968030452728,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8454326391220093,0.3815603256225586,0.3636142611503601,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7281597256660461,0.2390006184577942,1.0896004438400269,285.0229797363281,284.95001220703125,301.9700622558594,293.54541015625,298.904052734375,297.25811767578125,285.0215759277344,1.0,0.5979045629501343,0.4648235440254211,0.4648235440254211,1.0,1.0,-3.1712851524353027,1.1063220500946045,2.0649631023406982,0.3925903141498565,0.9970524311065674,0.9970524311065674,0.0,161.75143432617188,202.0,58817.0078125,0.0,2691.0419921875,1.0,279.4434814453125,283.14031982421875,296.5266418457031,300.2661437988281,293.1499938964844,293.1499938964844,279.1499938964844,32896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976502418518066,1.0,0.0,0.0,3.804781198501587,3.8048062324523926,9.659455599830835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3271484375,0.0,1688.078857421875,1895.4371337890625,0.0,3381.671142578125,0.9378073811531068,1.0,0.0,3.0,1.0,0.0
18185280,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8732084035873413,0.421320766210556,0.3810030221939087,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0229187011719,0.9445792436599731,0.5254571437835693,0.4983220398426056,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8852255940437317,0.4390061199665069,0.3084968030452728,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8454326391220093,0.3815603256225586,0.3636142611503601,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7281597256660461,0.2390006184577942,1.0896004438400269,285.0229797363281,284.95001220703125,301.9700622558594,293.54541015625,298.904052734375,297.25811767578125,285.0215759277344,1.0,0.5979045629501343,0.4648235440254211,0.4648235440254211,1.0,1.0,-3.1712851524353027,1.1063220500946045,2.0649631023406982,0.3925903141498565,0.9970524311065674,0.9970524311065674,0.0,161.75143432617188,202.0,58817.0078125,0.0,2691.0419921875,1.0,279.4434814453125,283.14031982421875,296.5266418457031,300.2661437988281,293.1499938964844,293.1499938964844,279.1499938964844,32896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976502418518066,1.0,0.0,0.0,3.804781198501587,3.8048062324523926,9.659455599830835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3271484375,0.0,1688.078857421875,1895.4371337890625,0.0,3381.671142578125,0.9378073811531068,1.0,0.0,3.0,1.0,0.0
18185340,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8496659398078918,0.4202772974967956,0.3810817003250122,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.916715681552887,0.5273901224136353,0.5010577440261841,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8613815903663635,0.4388265907764435,0.3091060519218445,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8247164487838745,0.382044106721878,0.364993005990982,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7094771862030029,0.2385646551847458,1.091694951057434,284.8940124511719,284.95001220703125,302.0355834960937,293.5735168457031,298.9159545898437,297.24951171875,284.896240234375,1.0,0.6089881062507629,0.4631045758724212,0.4631045758724212,1.0,1.0,-3.179586887359619,1.1056272983551023,2.0739595890045166,0.3902317583560943,0.890648365020752,0.890648365020752,0.0,179.45033264160156,205.0,59789.47265625,0.0,2803.7197265625,1.0,279.1561889648437,282.9919128417969,296.5995788574219,300.4706420898437,293.1499938964844,293.1499938964844,279.45001220703125,38330.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906673550605774,1.0,0.0,0.0,3.723060131072998,3.723085403442383,9.248971082342904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.1181640625,0.0,1633.7666015625,1895.4371337890625,0.0,3465.707275390625,0.9232547879219056,1.0,0.0,3.0,1.0,0.0
18185400,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8496659398078918,0.4202772974967956,0.3810817003250122,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941345214844,0.916715681552887,0.5273901224136353,0.5010577440261841,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8613815903663635,0.4388265907764435,0.3091060519218445,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8247164487838745,0.382044106721878,0.364993005990982,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7094771862030029,0.2385646551847458,1.091694951057434,284.8940124511719,284.95001220703125,302.0355834960937,293.5735168457031,298.9159545898437,297.24951171875,284.896240234375,1.0,0.6089881062507629,0.4631045758724212,0.4631045758724212,1.0,1.0,-3.179586887359619,1.1056272983551023,2.0739595890045166,0.3902317583560943,0.890648365020752,0.890648365020752,0.0,179.45033264160156,205.0,59789.47265625,0.0,2803.7197265625,1.0,279.1561889648437,282.9919128417969,296.5995788574219,300.4706420898437,293.1499938964844,293.1499938964844,279.45001220703125,38330.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906673550605774,1.0,0.0,0.0,3.723060131072998,3.723085403442383,9.248971082342904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.1181640625,0.0,1633.7666015625,1895.4371337890625,0.0,3465.707275390625,0.9232547879219056,1.0,0.0,3.0,1.0,0.0
18185460,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8376262784004211,0.4203661680221557,0.3812162280082702,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.9034771919250488,0.5303671360015869,0.5039516687393188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8492876291275024,0.4395667314529419,0.3097031712532043,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.81392902135849,0.3831889927387237,0.3662605881690979,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6984881162643433,0.2385279834270477,1.092789649963379,285.0221862792969,284.95001220703125,302.0985412597656,293.60040283203125,298.934326171875,297.25067138671875,285.0209655761719,1.0,0.6157687902450562,0.4617319107055664,0.4617319107055664,1.0,1.0,-3.1867809295654297,1.105249285697937,2.081531524658203,0.388247400522232,1.0,1.0,0.0,190.5014495849609,193.0,59188.94140625,0.0,2878.533935546875,1.0,279.4437561035156,283.1310729980469,296.578125,300.3427429199219,293.1499938964844,293.1499938964844,279.1499938964844,33217.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985028862953186,1.0,0.0,0.0,3.838246583938599,3.838271856307984,9.83012455435528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.6552734375,0.0,1730.96923828125,1895.4371337890625,0.0,3389.625,0.9455772638320924,1.0,0.0,3.0,1.0,0.0
18185520,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8376262784004211,0.4203661680221557,0.3812162280082702,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.9034771919250488,0.5303671360015869,0.5039516687393188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8492876291275024,0.4395667314529419,0.3097031712532043,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.81392902135849,0.3831889927387237,0.3662605881690979,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.6984881162643433,0.2385279834270477,1.092789649963379,285.0221862792969,284.95001220703125,302.0985412597656,293.60040283203125,298.934326171875,297.25067138671875,285.0209655761719,1.0,0.6157687902450562,0.4617319107055664,0.4617319107055664,1.0,1.0,-3.1867809295654297,1.105249285697937,2.081531524658203,0.388247400522232,1.0,1.0,0.0,190.5014495849609,193.0,59188.94140625,0.0,2878.533935546875,1.0,279.4437561035156,283.1310729980469,296.578125,300.3427429199219,293.1499938964844,293.1499938964844,279.1499938964844,33217.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985028862953186,1.0,0.0,0.0,3.838246583938599,3.838271856307984,9.83012455435528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.6552734375,0.0,1730.96923828125,1895.4371337890625,0.0,3389.625,0.9455772638320924,1.0,0.0,3.0,1.0,0.0
18185580,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8361660242080688,0.4193161427974701,0.3806530237197876,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.90361088514328,0.5324561595916748,0.5062338709831238,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8483004570007324,0.4394262433052063,0.309849202632904,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8133744597434998,0.3836819231510162,0.3669837713241577,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6972500681877136,0.2381127476692199,1.091801404953003,284.8911437988281,284.95001220703125,302.15869140625,293.6258850097656,298.9461669921875,297.244140625,284.8929138183594,1.0,0.6161583065986633,0.4603592455387115,0.4603592455387115,1.0,1.0,-3.1887190341949463,1.1028088331222534,2.085910081863404,0.385613203048706,0.8944723010063171,0.8944723010063171,0.0,191.6148681640625,181.0,60073.88671875,0.0,2888.605224609375,1.0,279.1568908691406,282.9818115234375,296.6487121582031,300.5404663085937,293.1499938964844,293.1499938964844,279.45001220703125,38452.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069811105728148,1.0,0.0,0.0,3.751579761505127,3.751605033874512,9.391212074660872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.7099609375,0.0,1668.00244140625,1895.4371337890625,0.0,3468.56640625,0.9297221899032592,1.0,0.0,3.0,1.0,0.0
18185640,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8361660242080688,0.4193161427974701,0.3806530237197876,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912353515625,0.90361088514328,0.5324561595916748,0.5062338709831238,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8483004570007324,0.4394262433052063,0.309849202632904,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8133744597434998,0.3836819231510162,0.3669837713241577,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6972500681877136,0.2381127476692199,1.091801404953003,284.8911437988281,284.95001220703125,302.15869140625,293.6258850097656,298.9461669921875,297.244140625,284.8929138183594,1.0,0.6161583065986633,0.4603592455387115,0.4603592455387115,1.0,1.0,-3.1887190341949463,1.1028088331222534,2.085910081863404,0.385613203048706,0.8944723010063171,0.8944723010063171,0.0,191.6148681640625,181.0,60073.88671875,0.0,2888.605224609375,1.0,279.1568908691406,282.9818115234375,296.6487121582031,300.5404663085937,293.1499938964844,293.1499938964844,279.45001220703125,38452.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069811105728148,1.0,0.0,0.0,3.751579761505127,3.751605033874512,9.391212074660872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.7099609375,0.0,1668.00244140625,1895.4371337890625,0.0,3468.56640625,0.9297221899032592,1.0,0.0,3.0,1.0,0.0
18185700,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.837875247001648,0.4192735254764557,0.3802387416362762,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.9066847562789916,0.5338984131813049,0.5072453022003174,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8503484725952148,0.4397364258766174,0.3098154067993164,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8155168294906616,0.3842075765132904,0.3672063648700714,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.6988807320594788,0.2380789667367935,1.0906814336776731,285.0214538574219,284.95001220703125,302.1876220703125,293.63800048828125,298.9539794921875,297.2445373535156,285.024658203125,1.0,0.6149646043777466,0.4596728980541229,0.4596728980541229,1.0,1.0,-3.1883115768432617,1.1010607481002808,2.0872509479522705,0.3839190602302551,0.9831955432891846,0.9831955432891846,0.0,189.7059326171875,181.0,59189.34375,0.0,2877.391845703125,1.0,279.4043273925781,283.12799072265625,296.60546875,300.3362121582031,293.1499938964844,293.1499938964844,279.45001220703125,34353.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90073162317276,1.0,0.0,0.0,3.790997743606568,3.791022777557373,9.58959617491928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.2705078125,0.0,1682.9681396484375,1895.4371337890625,0.0,3410.403564453125,0.9373985528945924,1.0,0.0,3.0,1.0,0.0
18185760,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8416306376457214,0.419493705034256,0.3802518844604492,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0194091796875,0.91233229637146,0.5355668663978577,0.5086212754249573,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8544728755950928,0.4402903020381927,0.3100540041923523,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8195217847824097,0.3849281370639801,0.3676958382129669,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7023221254348755,0.2382034212350845,1.0903576612472534,285.0194702148437,284.95001220703125,302.2157287597656,293.6496887207031,298.9633483886719,297.2473449707031,285.0183410644531,1.0,0.6133152842521667,0.4590253829956054,0.4590253829956054,1.0,1.0,-3.190465211868286,1.1003841161727903,2.090080976486206,0.3827495872974396,1.0,1.0,0.0,186.3516845703125,169.0,59342.42578125,0.0,2863.59423828125,1.0,279.4437561035156,283.123779296875,296.625244140625,300.40252685546875,293.1499938964844,293.1499938964844,279.1499938964844,33487.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984330892562866,1.0,0.0,0.0,3.855577945709229,3.855603456497192,9.919099284161348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.078125,0.0,1754.2802734375,1895.4371337890625,0.0,3388.97412109375,0.94970041513443,1.0,0.0,3.0,1.0,0.0
18185820,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8503587245941162,0.4185612797737121,0.3794556856155395,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.9259218573570251,0.5377792716026306,0.5106691718101501,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8641900420188904,0.440297782421112,0.3100404143333435,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8287018537521362,0.3855534195899963,0.3681865036487579,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7104076743125916,0.2379606068134308,1.0884333848953247,284.8895568847656,284.95001220703125,302.2693176269531,293.67156982421875,298.9740295410156,297.24267578125,284.8913879394531,1.0,0.6087125539779663,0.4577303230762481,0.4577303230762481,1.0,1.0,-3.190239906311035,1.097259521484375,2.09298038482666,0.3798391222953796,0.8950204253196716,0.8950204253196716,0.0,178.37942504882812,157.0,60170.50390625,0.0,2819.740966796875,1.0,279.1567687988281,282.9765930175781,296.6923522949219,300.59210205078125,293.1499938964844,293.1499938964844,279.45001220703125,38624.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064713716506958,1.0,0.0,0.0,3.7625129222869873,3.762538433074951,9.446029025639292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.232421875,0.0,1682.2247314453125,1895.4371337890625,0.0,3463.828369140625,0.9322925209999084,1.0,0.0,3.0,1.0,0.0
18185880,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8503587245941162,0.4185612797737121,0.3794556856155395,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.9259218573570251,0.5377792716026306,0.5106691718101501,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8641900420188904,0.440297782421112,0.3100404143333435,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8287018537521362,0.3855534195899963,0.3681865036487579,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7104076743125916,0.2379606068134308,1.0884333848953247,284.8895568847656,284.95001220703125,302.2693176269531,293.67156982421875,298.9740295410156,297.24267578125,284.8913879394531,1.0,0.6087125539779663,0.4577303230762481,0.4577303230762481,1.0,1.0,-3.190239906311035,1.097259521484375,2.09298038482666,0.3798391222953796,0.8950204253196716,0.8950204253196716,0.0,178.37942504882812,157.0,60170.50390625,0.0,2819.740966796875,1.0,279.1567687988281,282.9765930175781,296.6923522949219,300.59210205078125,293.1499938964844,293.1499938964844,279.45001220703125,38624.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064713716506958,1.0,0.0,0.0,3.7625129222869873,3.762538433074951,9.446029025639292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.232421875,0.0,1682.2247314453125,1895.4371337890625,0.0,3463.828369140625,0.9322925209999084,1.0,0.0,3.0,1.0,0.0
18185940,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.863376259803772,0.4188229143619537,0.3789559006690979,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.9447625875473022,0.5409932732582092,0.5129663348197937,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8783237338066101,0.4412835836410522,0.3101931810379028,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8416224718093872,0.3869150280952453,0.3688203990459442,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7211797833442688,0.2382048070430755,1.0867961645126345,285.01959228515625,284.95001220703125,302.3192443847656,293.6913452148437,298.989501953125,297.2472229003906,285.0184631347656,1.0,0.6031221747398376,0.4564352631568908,0.4564352631568908,1.0,1.0,-3.191368818283081,1.0946651697158811,2.0967037677764893,0.3769036829471588,1.0,1.0,0.0,168.2326202392578,145.0,59404.8671875,0.0,2766.82470703125,1.0,279.4439697265625,283.1206359863281,296.66607666015625,300.44921875,293.1499938964844,293.1499938964844,279.1499938964844,33604.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977511525154114,1.0,0.0,0.0,3.8630690574646,3.863094806671143,9.957681186278933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5703125,0.0,1764.422607421875,1895.4371337890625,0.0,3382.613037109375,0.9513864517211914,1.0,0.0,3.0,1.0,0.0
18186000,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.863376259803772,0.4188229143619537,0.3789559006690979,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01953125,0.9447625875473022,0.5409932732582092,0.5129663348197937,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8783237338066101,0.4412835836410522,0.3101931810379028,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8416224718093872,0.3869150280952453,0.3688203990459442,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7211797833442688,0.2382048070430755,1.0867961645126345,285.01959228515625,284.95001220703125,302.3192443847656,293.6913452148437,298.989501953125,297.2472229003906,285.0184631347656,1.0,0.6031221747398376,0.4564352631568908,0.4564352631568908,1.0,1.0,-3.191368818283081,1.0946651697158811,2.0967037677764893,0.3769036829471588,1.0,1.0,0.0,168.2326202392578,145.0,59404.8671875,0.0,2766.82470703125,1.0,279.4439697265625,283.1206359863281,296.66607666015625,300.44921875,293.1499938964844,293.1499938964844,279.1499938964844,33604.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977511525154114,1.0,0.0,0.0,3.8630690574646,3.863094806671143,9.957681186278933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.5703125,0.0,1764.422607421875,1895.4371337890625,0.0,3382.613037109375,0.9513864517211914,1.0,0.0,3.0,1.0,0.0
18186060,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8788739442825317,0.4179377853870392,0.378111332654953,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9649872779846193,0.5432606339454651,0.5149737596511841,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8950263261795044,0.4413719177246094,0.3101665377616882,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8570368885993958,0.3876186609268188,0.3692902028560638,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7332143783569336,0.2380824238061905,1.0849570035934448,284.8895568847656,284.95001220703125,302.3651428222656,293.7087097167969,298.9981384277344,297.243408203125,284.89141845703125,1.0,0.5970113277435303,0.4552206695079803,0.4552206695079803,1.0,1.0,-3.191098213195801,1.091683030128479,2.099415063858032,0.3741130530834198,0.8960765600204468,0.8960765600204468,0.0,157.6090850830078,133.0,60226.16796875,0.0,2708.4365234375,1.0,279.15673828125,282.9735107421875,296.7295227050781,300.6343688964844,293.1499938964844,293.1499938964844,279.45001220703125,38653.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057961106300354,1.0,0.0,0.0,3.768959283828736,3.768984794616699,9.478424658482254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.9140625,0.0,1690.0906982421875,1895.4371337890625,0.0,3457.5498046875,0.9337500333786012,1.0,0.0,3.0,1.0,0.0
18186120,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8788739442825317,0.4179377853870392,0.378111332654953,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9649872779846193,0.5432606339454651,0.5149737596511841,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8950263261795044,0.4413719177246094,0.3101665377616882,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8570368885993958,0.3876186609268188,0.3692902028560638,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7332143783569336,0.2380824238061905,1.0849570035934448,284.8895568847656,284.95001220703125,302.3651428222656,293.7087097167969,298.9981384277344,297.243408203125,284.89141845703125,1.0,0.5970113277435303,0.4552206695079803,0.4552206695079803,1.0,1.0,-3.191098213195801,1.091683030128479,2.099415063858032,0.3741130530834198,0.8960765600204468,0.8960765600204468,0.0,157.6090850830078,133.0,60226.16796875,0.0,2708.4365234375,1.0,279.15673828125,282.9735107421875,296.7295227050781,300.6343688964844,293.1499938964844,293.1499938964844,279.45001220703125,38653.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057961106300354,1.0,0.0,0.0,3.768959283828736,3.768984794616699,9.478424658482254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.9140625,0.0,1690.0906982421875,1895.4371337890625,0.0,3457.5498046875,0.9337500333786012,1.0,0.0,3.0,1.0,0.0
18186180,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8992331624031067,0.4182178378105163,0.377579003572464,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.9868173599243164,0.5465079545974731,0.5172483325004578,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9173823595046996,0.4424093663692474,0.3103170394897461,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8772944808006287,0.3890323340892792,0.3699211180210113,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7487355470657349,0.2384142875671386,1.0834758281707764,285.02032470703125,284.95001220703125,302.40673828125,293.7234802246094,299.0111389160156,297.24835205078125,285.0192565917969,1.0,0.5905771851539612,0.4540061056613922,0.4540061056613922,1.0,1.0,-3.1923418045043945,1.0892982482910156,2.1030433177948,0.3713307380676269,1.0,1.0,0.0,146.0323028564453,121.0,59442.08984375,0.0,2647.904296875,1.0,279.4440002441406,283.1185607910156,296.69879150390625,300.4862060546875,293.1499938964844,293.1499938964844,279.1499938964844,33674.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897199809551239,1.0,0.0,0.0,3.867572546005249,3.867598295211792,9.980911954698968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3193359375,0.0,1770.5340576171875,1895.4371337890625,0.0,3377.46875,0.9524179100990297,1.0,0.0,3.0,1.0,0.0
18186240,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8992331624031067,0.4182178378105163,0.377579003572464,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.9868173599243164,0.5465079545974731,0.5172483325004578,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9173823595046996,0.4424093663692474,0.3103170394897461,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8772944808006287,0.3890323340892792,0.3699211180210113,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7487355470657349,0.2384142875671386,1.0834758281707764,285.02032470703125,284.95001220703125,302.40673828125,293.7234802246094,299.0111389160156,297.24835205078125,285.0192565917969,1.0,0.5905771851539612,0.4540061056613922,0.4540061056613922,1.0,1.0,-3.1923418045043945,1.0892982482910156,2.1030433177948,0.3713307380676269,1.0,1.0,0.0,146.0323028564453,121.0,59442.08984375,0.0,2647.904296875,1.0,279.4440002441406,283.1185607910156,296.69879150390625,300.4862060546875,293.1499938964844,293.1499938964844,279.1499938964844,33674.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897199809551239,1.0,0.0,0.0,3.867572546005249,3.867598295211792,9.980911954698968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.3193359375,0.0,1770.5340576171875,1895.4371337890625,0.0,3377.46875,0.9524179100990297,1.0,0.0,3.0,1.0,0.0
18186300,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9116223454475404,0.4179217517375946,0.3773914873600006,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.9974480271339417,0.5477668046951294,0.518459141254425,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9315553307533264,0.4425970017910003,0.3104616999626159,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8893764615058899,0.3894998431205749,0.3703159093856811,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7581567764282227,0.2384592294692993,1.0831072330474854,284.8798522949219,284.95001220703125,302.42584228515625,293.72979736328125,299.0150451660156,297.2477722167969,284.8752746582031,1.0,0.587370753288269,0.4533987939357757,0.4533987939357757,1.0,1.0,-3.193783760070801,1.088405966758728,2.105377674102783,0.3701823651790619,0.9147998094558716,0.9147998094558716,0.0,140.13487243652344,121.0,60508.7265625,0.0,2618.646484375,1.0,279.19354248046875,282.9572448730469,296.76123046875,300.71929931640625,293.1499938964844,293.1499938964844,279.1499938964844,36789.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903392732143402,1.0,0.0,0.0,3.852161169052124,3.852187395095825,9.901527846523097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.9384765625,0.0,1776.16015625,1895.4371337890625,0.0,3435.18896484375,0.9493991136550904,1.0,0.0,3.0,1.0,0.0
18186360,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.917746365070343,0.4172959923744201,0.3768123984336853,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.9990000128746032,0.5491296052932739,0.514121413230896,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9383832216262816,0.4424855411052704,0.310368150472641,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8953978419303894,0.3897232413291931,0.370493620634079,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.7627668380737305,0.2383170127868652,1.0822739601135254,284.88299560546875,284.95001220703125,302.4437561035156,293.7353820800781,299.01629638671875,297.2454833984375,284.8835754394531,1.0,0.5832903385162354,0.4528085887432098,0.4528085887432098,1.0,1.0,-3.1786949634552,1.0810948610305786,2.097599983215332,0.3676657974720001,0.8924114108085632,0.8924114108085632,0.0,136.81678771972656,109.0,60109.265625,0.0,2577.49169921875,1.0,279.15631103515625,282.9654541015625,296.7571105957031,300.66387939453125,293.1499938964844,293.1499938964844,279.45001220703125,38843.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905365526676178,1.0,0.0,0.0,3.771103620529175,3.7711293697357178,9.489213539382036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.2392578125,0.0,1694.1060791015625,1895.4371337890625,0.0,3453.545166015625,0.9342235922813416,1.0,0.0,3.0,1.0,0.0
18186420,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.938322126865387,0.4173433184623718,0.3762573003768921,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9990000128746032,0.5560200810432434,0.4848446249961853,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9591137766838074,0.4433332681655884,0.3105276823043823,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9148762822151184,0.3909725248813629,0.3711523711681366,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7776833772659302,0.2385684102773666,1.0812143087387085,284.9935913085937,284.95001220703125,302.4759216308594,293.74420166015625,299.03436279296875,297.26611328125,284.9919128417969,1.0,0.5742315649986267,0.4516281187534332,0.4516281187534332,1.0,1.0,-3.1508500576019287,1.0676883459091189,2.0831615924835205,0.3594717681407928,0.9822939038276672,0.9822939038276672,0.0,127.78482055664062,112.0,58865.1328125,0.0,2467.955810546875,1.0,279.4430847167969,283.1012268066406,296.7156066894531,300.47955322265625,293.1499938964844,293.1499938964844,279.1499938964844,34235.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895946204662323,1.0,0.0,0.0,3.84765887260437,3.847684621810913,9.8783948487835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.5185546875,0.0,1750.4774169921875,1895.4371337890625,0.0,3365.768310546875,0.948481261730194,1.0,0.0,3.0,1.0,0.0
18186480,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.938322126865387,0.4173433184623718,0.3762573003768921,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935302734375,0.9990000128746032,0.5560200810432434,0.4848446249961853,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9591137766838074,0.4433332681655884,0.3105276823043823,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9148762822151184,0.3909725248813629,0.3711523711681366,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7776833772659302,0.2385684102773666,1.0812143087387085,284.9935913085937,284.95001220703125,302.4759216308594,293.74420166015625,299.03436279296875,297.26611328125,284.9919128417969,1.0,0.5742315649986267,0.4516281187534332,0.4516281187534332,1.0,1.0,-3.1508500576019287,1.0676883459091189,2.0831615924835205,0.3594717681407928,0.9822939038276672,0.9822939038276672,0.0,127.78482055664062,112.0,58865.1328125,0.0,2467.955810546875,1.0,279.4430847167969,283.1012268066406,296.7156066894531,300.47955322265625,293.1499938964844,293.1499938964844,279.1499938964844,34235.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895946204662323,1.0,0.0,0.0,3.84765887260437,3.847684621810913,9.8783948487835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.5185546875,0.0,1750.4774169921875,1895.4371337890625,0.0,3365.768310546875,0.948481261730194,1.0,0.0,3.0,1.0,0.0
18186540,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9494272470474244,0.4163203835487366,0.3754764199256897,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.9990000128746032,0.5643941164016724,0.4689917862415313,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9700268507003784,0.4433205723762512,0.3105884790420532,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9272995591163636,0.3915871083736419,0.3717623949050903,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7864518761634827,0.2385287284851074,1.0807785987854004,284.88092041015625,284.95001220703125,302.5028991699219,293.7496643066406,299.053466796875,297.2904052734375,284.8834533691406,1.0,0.5690789222717285,0.450447678565979,0.450447678565979,1.0,1.0,-3.131112813949585,1.0573487281799316,2.0737643241882324,0.3532573282718658,0.8694443702697754,0.8694443702697754,0.0,122.9124984741211,130.0,59140.76953125,0.0,2404.301025390625,1.0,279.15643310546875,282.9798889160156,296.760498046875,300.606689453125,293.1499938964844,293.1499938964844,279.45001220703125,39944.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018757343292236,1.0,0.0,0.0,3.693647384643554,3.69367241859436,9.103410434363468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.595703125,0.0,1612.1419677734375,1895.4371337890625,0.0,3421.0625,0.9181769490242004,1.0,0.0,3.0,1.0,0.0
18186600,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9494272470474244,0.4163203835487366,0.3754764199256897,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810119628906,0.9990000128746032,0.5643941164016724,0.4689917862415313,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9700268507003784,0.4433205723762512,0.3105884790420532,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9272995591163636,0.3915871083736419,0.3717623949050903,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7864518761634827,0.2385287284851074,1.0807785987854004,284.88092041015625,284.95001220703125,302.5028991699219,293.7496643066406,299.053466796875,297.2904052734375,284.8834533691406,1.0,0.5690789222717285,0.450447678565979,0.450447678565979,1.0,1.0,-3.131112813949585,1.0573487281799316,2.0737643241882324,0.3532573282718658,0.8694443702697754,0.8694443702697754,0.0,122.9124984741211,130.0,59140.76953125,0.0,2404.301025390625,1.0,279.15643310546875,282.9798889160156,296.760498046875,300.606689453125,293.1499938964844,293.1499938964844,279.45001220703125,39944.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018757343292236,1.0,0.0,0.0,3.693647384643554,3.69367241859436,9.103410434363468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.595703125,0.0,1612.1419677734375,1895.4371337890625,0.0,3421.0625,0.9181769490242004,1.0,0.0,3.0,1.0,0.0
18186660,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.94575697183609,0.4166055023670196,0.375430554151535,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.9990000128746032,0.5721421241760254,0.4738363921642303,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9673124551773072,0.444392055273056,0.3111321330070495,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9247131943702698,0.3930317461490631,0.3729198276996612,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7841302752494812,0.2390613555908203,1.0825536251068115,285.0174560546875,284.95001220703125,302.5244140625,293.7515563964844,299.0754089355469,297.3146057128906,285.01678466796875,1.0,0.5719863772392273,0.4499476850032806,0.4499476850032806,1.0,1.0,-3.1410186290740967,1.0599554777145386,2.081063032150269,0.3530894815921783,0.9829463958740234,0.9829463958740234,0.0,124.51116180419922,148.0,58541.94921875,0.0,2431.673095703125,1.0,279.4434814453125,283.12664794921875,296.7215881347656,300.4500427246094,293.1499938964844,293.1499938964844,279.1499938964844,33512.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919966816902161,1.0,0.0,0.0,3.7998342514038086,3.7998592853546143,9.634353546061902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5380859375,0.0,1686.9674072265625,1895.4371337890625,0.0,3328.875244140625,0.937149465084076,1.0,0.0,3.0,1.0,0.0
18186720,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.94575697183609,0.4166055023670196,0.375430554151535,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.9990000128746032,0.5721421241760254,0.4738363921642303,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9673124551773072,0.444392055273056,0.3111321330070495,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9247131943702698,0.3930317461490631,0.3729198276996612,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7841302752494812,0.2390613555908203,1.0825536251068115,285.0174560546875,284.95001220703125,302.5244140625,293.7515563964844,299.0754089355469,297.3146057128906,285.01678466796875,1.0,0.5719863772392273,0.4499476850032806,0.4499476850032806,1.0,1.0,-3.1410186290740967,1.0599554777145386,2.081063032150269,0.3530894815921783,0.9829463958740234,0.9829463958740234,0.0,124.51116180419922,148.0,58541.94921875,0.0,2431.673095703125,1.0,279.4434814453125,283.12664794921875,296.7215881347656,300.4500427246094,293.1499938964844,293.1499938964844,279.1499938964844,33512.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919966816902161,1.0,0.0,0.0,3.7998342514038086,3.7998592853546143,9.634353546061902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.5380859375,0.0,1686.9674072265625,1895.4371337890625,0.0,3328.875244140625,0.937149465084076,1.0,0.0,3.0,1.0,0.0
18186780,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9295864701271056,0.4157558977603912,0.3752044439315796,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.9990000128746032,0.5754623413085938,0.4953027665615082,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9530258774757384,0.4445538520812988,0.311621606349945,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9102573990821838,0.3937960863113403,0.3740823864936828,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7729461789131165,0.2391571253538131,1.0848000049591064,284.9102478027344,284.95001220703125,302.5401611328125,293.7496337890625,299.0775451660156,297.3094177246094,284.9129943847656,1.0,0.5803254246711731,0.4494477212429046,0.4494477212429046,1.0,1.0,-3.171228170394897,1.070339918136597,2.100888252258301,0.3565037250518799,0.8948522210121155,0.8948522210121155,0.0,131.31246948242188,151.0,59747.578125,0.0,2526.463623046875,1.0,279.1562805175781,282.993896484375,296.7763977050781,300.6451721191406,293.1499938964844,293.1499938964844,279.45001220703125,38079.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011684656143188,1.0,0.0,0.0,3.718573093414306,3.718598127365112,9.226690167452034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1884765625,0.0,1626.6585693359375,1895.4371337890625,0.0,3414.473876953125,0.9223215579986572,1.0,0.0,3.0,1.0,0.0
18186840,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9295864701271056,0.4157558977603912,0.3752044439315796,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91033935546875,0.9990000128746032,0.5754623413085938,0.4953027665615082,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9530258774757384,0.4445538520812988,0.311621606349945,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9102573990821838,0.3937960863113403,0.3740823864936828,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7729461789131165,0.2391571253538131,1.0848000049591064,284.9102478027344,284.95001220703125,302.5401611328125,293.7496337890625,299.0775451660156,297.3094177246094,284.9129943847656,1.0,0.5803254246711731,0.4494477212429046,0.4494477212429046,1.0,1.0,-3.171228170394897,1.070339918136597,2.100888252258301,0.3565037250518799,0.8948522210121155,0.8948522210121155,0.0,131.31246948242188,151.0,59747.578125,0.0,2526.463623046875,1.0,279.1562805175781,282.993896484375,296.7763977050781,300.6451721191406,293.1499938964844,293.1499938964844,279.45001220703125,38079.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011684656143188,1.0,0.0,0.0,3.718573093414306,3.718598127365112,9.226690167452034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1884765625,0.0,1626.6585693359375,1895.4371337890625,0.0,3414.473876953125,0.9223215579986572,1.0,0.0,3.0,1.0,0.0
