time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186900,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.922277808189392,0.4157460927963257,0.37502321600914,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9990000128746032,0.5761358141899109,0.5052011609077454,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.946294128894806,0.444953054189682,0.3118019998073578,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.904216468334198,0.3944011628627777,0.3745824992656708,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7679689526557922,0.2392816841602325,1.0854272842407229,285.0424499511719,284.95001220703125,302.5458068847656,293.7471618652344,299.07476806640625,297.3023376464844,285.0458984375,1.0,0.5837476253509521,0.4491977393627167,0.4491977393627167,1.0,1.0,-3.1844961643218994,1.0747989416122437,2.1096973419189453,0.3581130802631378,0.9917131066322328,0.9917131066322328,0.0,134.51974487304688,151.0,59095.4921875,0.0,2569.81591796875,1.0,279.4037170410156,283.1370544433594,296.7239074707031,300.4483337402344,293.1499938964844,293.1499938964844,279.45001220703125,33700.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961161971092224,1.0,0.0,0.0,3.775095939636232,3.775120735168457,9.509315646027972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.90234375,0.0,1659.0496826171875,1895.4371337890625,0.0,3367.355224609375,0.9333673715591432,1.0,0.0,3.0,1.0,0.0
18186960,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9169853925704956,0.415922075510025,0.3752374351024627,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.044189453125,0.9990000128746032,0.5767746567726135,0.5130801200866699,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.941278338432312,0.4455357789993286,0.3122428059577942,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9000324010848999,0.3951464891433716,0.3753400444984436,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.764309287071228,0.2394890189170837,1.086680889129639,285.0442199707031,284.95001220703125,302.54986572265625,293.7436828613281,299.0701904296875,297.2962951660156,285.0438537597656,1.0,0.5869651436805725,0.4484212100505829,0.4484212100505829,1.0,1.0,-3.197176456451416,1.0778461694717407,2.1193301677703857,0.3583149015903473,1.0,1.0,0.0,137.1947784423828,154.0,59345.3671875,0.0,2609.4521484375,1.0,279.4432067871094,283.1351318359375,296.7320556640625,300.5132751464844,293.1499938964844,293.1499938964844,279.1499938964844,33266.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952782154083252,1.0,0.0,0.0,3.842326879501343,3.842352390289306,9.851036111285794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.255859375,0.0,1736.3250732421875,1895.4371337890625,0.0,3359.531982421875,0.9464920163154602,1.0,0.0,3.0,1.0,0.0
18187020,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9063887596130372,0.4148041605949402,0.3747702538967132,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.9990000128746032,0.5765105485916138,0.5286754965782166,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9308391213417052,0.4454628229141235,0.3125675618648529,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8915849328041077,0.3956792056560516,0.3762765526771545,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7569599747657776,0.2392553091049194,1.0873448848724363,284.90301513671875,284.95001220703125,302.5532531738281,293.7333984375,299.0508728027344,297.2725830078125,284.9044189453125,1.0,0.5926288962364197,0.4468681216239929,0.4468681216239929,1.0,1.0,-3.2176899909973145,1.0818722248077393,2.135817766189575,0.3578181862831116,0.9136597514152528,0.9136597514152528,0.0,142.4049072265625,157.0,60542.65625,0.0,2679.04296875,1.0,279.15679931640625,282.970947265625,296.7689514160156,300.6965637207031,293.1499938964844,293.1499938964844,278.8500061035156,37576.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062334895133972,1.0,0.0,0.0,3.792483568191528,3.7925093173980713,9.597115422366187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.712890625,0.0,1709.8011474609375,1895.4371337890625,0.0,3461.616455078125,0.938321590423584,1.0,0.0,3.0,1.0,0.0
18187080,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9063887596130372,0.4148041605949402,0.3747702538967132,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.9990000128746032,0.5765105485916138,0.5286754965782166,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9308391213417052,0.4454628229141235,0.3125675618648529,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8915849328041077,0.3956792056560516,0.3762765526771545,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.7569599747657776,0.2392553091049194,1.0873448848724363,284.90301513671875,284.95001220703125,302.5532531738281,293.7333984375,299.0508728027344,297.2725830078125,284.9044189453125,1.0,0.5926288962364197,0.4468681216239929,0.4468681216239929,1.0,1.0,-3.2176899909973145,1.0818722248077393,2.135817766189575,0.3578181862831116,0.9136597514152528,0.9136597514152528,0.0,142.4049072265625,157.0,60542.65625,0.0,2679.04296875,1.0,279.15679931640625,282.970947265625,296.7689514160156,300.6965637207031,293.1499938964844,293.1499938964844,278.8500061035156,37576.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062334895133972,1.0,0.0,0.0,3.792483568191528,3.7925093173980713,9.597115422366187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.712890625,0.0,1709.8011474609375,1895.4371337890625,0.0,3461.616455078125,0.938321590423584,1.0,0.0,3.0,1.0,0.0
18187140,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8967329859733582,0.4134821593761444,0.3736624121665954,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9990000128746032,0.5753680467605591,0.543289303779602,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9205815196037292,0.445109099149704,0.3124040365219116,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.883399248123169,0.3959381282329559,0.3766584098339081,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7498155236244202,0.2387361377477646,1.0858447551727295,284.8862609863281,284.95001220703125,302.54998779296875,293.7185974121094,299.0272827148437,297.2464599609375,284.88836669921875,1.0,0.597335159778595,0.4453150629997253,0.4453150629997253,1.0,1.0,-3.2324001789093018,1.0836399793624878,2.1487600803375244,0.3563246726989746,0.8400012254714966,0.8400012254714966,0.0,147.3256072998047,160.0,60734.3359375,0.0,2735.9970703125,1.0,278.8576354980469,282.93072509765625,296.7391357421875,300.6972961425781,293.1499938964844,293.1499938964844,279.1499938964844,40808.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130212664604188,1.0,0.0,0.0,3.5617001056671143,3.5617239475250244,8.464629672744195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1171875,0.0,1472.2425537109375,1895.4371337890625,0.0,3524.62060546875,0.8901349306106567,1.0,0.0,3.0,1.0,0.0
18187200,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8967329859733582,0.4134821593761444,0.3736624121665954,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.9990000128746032,0.5753680467605591,0.543289303779602,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9205815196037292,0.445109099149704,0.3124040365219116,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.883399248123169,0.3959381282329559,0.3766584098339081,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7498155236244202,0.2387361377477646,1.0858447551727295,284.8862609863281,284.95001220703125,302.54998779296875,293.7185974121094,299.0272827148437,297.2464599609375,284.88836669921875,1.0,0.597335159778595,0.4453150629997253,0.4453150629997253,1.0,1.0,-3.2324001789093018,1.0836399793624878,2.1487600803375244,0.3563246726989746,0.8400012254714966,0.8400012254714966,0.0,147.3256072998047,160.0,60734.3359375,0.0,2735.9970703125,1.0,278.8576354980469,282.93072509765625,296.7391357421875,300.6972961425781,293.1499938964844,293.1499938964844,279.1499938964844,40808.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130212664604188,1.0,0.0,0.0,3.5617001056671143,3.5617239475250244,8.464629672744195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.1171875,0.0,1472.2425537109375,1895.4371337890625,0.0,3524.62060546875,0.8901349306106567,1.0,0.0,3.0,1.0,0.0
18187260,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8815330266952515,0.4115327000617981,0.3723447620868683,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.988676905632019,0.5741085410118103,0.544268786907196,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9042702317237854,0.4438915848731994,0.3119117617607116,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8693355321884155,0.394930750131607,0.3762751817703247,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7374476194381714,0.2364729940891266,1.0788624286651611,284.9850769042969,284.95001220703125,302.5427551269531,293.7015991210937,298.9990234375,297.2176818847656,284.9841613769531,1.0,0.5999674797058105,0.4438420534133911,0.4438420534133911,1.0,1.0,-3.222403049468994,1.0761985778808594,2.1462044715881348,0.3514832854270935,0.9199427962303162,0.9199427962303162,0.0,154.603271484375,163.0,59714.89453125,0.0,2755.804443359375,1.0,279.1416931152344,283.0511779785156,296.6741027832031,300.49560546875,293.1499938964844,293.1499938964844,278.8500061035156,34481.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036866426467896,1.0,0.0,0.0,3.651067972183228,3.6510918140411377,8.894737675291253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.333984375,0.0,1522.995361328125,1895.4371337890625,0.0,3437.924560546875,0.9044452905654908,1.0,0.0,3.0,1.0,0.0
18187320,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8815330266952515,0.4115327000617981,0.3723447620868683,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850158691406,0.988676905632019,0.5741085410118103,0.544268786907196,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9042702317237854,0.4438915848731994,0.3119117617607116,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8693355321884155,0.394930750131607,0.3762751817703247,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.7374476194381714,0.2364729940891266,1.0788624286651611,284.9850769042969,284.95001220703125,302.5427551269531,293.7015991210937,298.9990234375,297.2176818847656,284.9841613769531,1.0,0.5999674797058105,0.4438420534133911,0.4438420534133911,1.0,1.0,-3.222403049468994,1.0761985778808594,2.1462044715881348,0.3514832854270935,0.9199427962303162,0.9199427962303162,0.0,154.603271484375,163.0,59714.89453125,0.0,2755.804443359375,1.0,279.1416931152344,283.0511779785156,296.6741027832031,300.49560546875,293.1499938964844,293.1499938964844,278.8500061035156,34481.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036866426467896,1.0,0.0,0.0,3.651067972183228,3.6510918140411377,8.894737675291253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.333984375,0.0,1522.995361328125,1895.4371337890625,0.0,3437.924560546875,0.9044452905654908,1.0,0.0,3.0,1.0,0.0
18187380,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8707670569419861,0.4095461368560791,0.370841920375824,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.9797055125236512,0.574181854724884,0.5443884134292603,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8937430381774902,0.442818135023117,0.3113539218902588,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8597069978713989,0.3941961824893951,0.3757996261119842,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7286516427993774,0.2347225844860077,1.0717403888702393,284.9028015136719,284.95001220703125,302.53436279296875,293.6848449707031,298.9775695800781,297.1999206542969,284.9033203125,1.0,0.6014391183853149,0.4423690736293793,0.4423690736293793,1.0,1.0,-3.211094379425049,1.0683109760284424,2.1427834033966064,0.3459310829639435,0.8342368006706238,0.8342368006706238,0.0,159.89190673828125,166.0,59795.94140625,0.0,2761.6318359375,1.0,278.8584899902344,282.9568176269531,296.694580078125,300.5891418457031,293.1499938964844,293.1499938964844,279.1499938964844,39519.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909381091594696,1.0,0.0,0.0,3.4868838787078857,3.4869070053100586,8.112752993838512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.7900390625,0.0,1384.3099365234375,1895.4371337890625,0.0,3490.859130859375,0.8722031712532043,1.0,0.0,3.0,1.0,0.0
18187440,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8707670569419861,0.4095461368560791,0.370841920375824,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9028625488281,0.9797055125236512,0.574181854724884,0.5443884134292603,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8937430381774902,0.442818135023117,0.3113539218902588,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8597069978713989,0.3941961824893951,0.3757996261119842,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7286516427993774,0.2347225844860077,1.0717403888702393,284.9028015136719,284.95001220703125,302.53436279296875,293.6848449707031,298.9775695800781,297.1999206542969,284.9033203125,1.0,0.6014391183853149,0.4423690736293793,0.4423690736293793,1.0,1.0,-3.211094379425049,1.0683109760284424,2.1427834033966064,0.3459310829639435,0.8342368006706238,0.8342368006706238,0.0,159.89190673828125,166.0,59795.94140625,0.0,2761.6318359375,1.0,278.8584899902344,282.9568176269531,296.694580078125,300.5891418457031,293.1499938964844,293.1499938964844,279.1499938964844,39519.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909381091594696,1.0,0.0,0.0,3.4868838787078857,3.4869070053100586,8.112752993838512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.7900390625,0.0,1384.3099365234375,1895.4371337890625,0.0,3490.859130859375,0.8722031712532043,1.0,0.0,3.0,1.0,0.0
18187500,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8672121167182922,0.4091655015945434,0.3703055381774902,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01123046875,0.9767935276031494,0.5749596357345581,0.5448907613754272,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8903247117996216,0.4428207576274872,0.3112276494503021,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8566406965255737,0.3942789435386657,0.3757511973381042,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7256824374198914,0.2342158555984497,1.0691007375717163,285.0111083984375,284.95001220703125,302.5297546386719,293.676513671875,298.9714660644531,297.1979064941406,285.0118713378906,1.0,0.6020511984825134,0.4416325688362121,0.4416325688362121,1.0,1.0,-3.207661390304565,1.0652079582214355,2.142453670501709,0.3434554636478424,0.9087225198745728,0.9087225198745728,0.0,161.75155639648438,166.0,58943.32421875,0.0,2764.832763671875,1.0,279.0976867675781,283.0811462402344,296.63580322265625,300.3656921386719,293.1499938964844,293.1499938964844,279.1499938964844,34443.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025602340698242,1.0,0.0,0.0,3.5322606563568115,3.532283306121826,8.325279168275301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.57421875,0.0,1394.8135986328125,1895.4371337890625,0.0,3427.437744140625,0.8797044157981873,1.0,0.0,3.0,1.0,0.0
18187560,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8649885058403015,0.4089410603046417,0.3701429069042206,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.9751176238059998,0.575936496257782,0.5458210110664368,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8882455825805664,0.4429916441440582,0.3113646209239959,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8547937870025635,0.3945176303386688,0.3759946525096893,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7237303853034973,0.2338767498731613,1.067578673362732,284.9926452636719,284.95001220703125,302.5248718261719,293.66827392578125,298.9680480957031,297.1979675292969,284.99127197265625,1.0,0.6027714610099792,0.4412298500537872,0.4412298500537872,1.0,1.0,-3.2072083950042725,1.0639948844909668,2.1432135105133057,0.3422513902187347,0.9140526056289672,0.9140526056289672,0.0,163.10972595214844,169.0,58997.61328125,0.0,2771.3515625,1.0,279.14178466796875,283.0664978027344,296.6388854980469,300.4081115722656,293.1499938964844,293.1499938964844,278.8500061035156,33760.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899949848651886,1.0,0.0,0.0,3.5940396785736084,3.594062805175781,8.619042546342826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7197265625,0.0,1455.2969970703125,1895.4371337890625,0.0,3403.1171875,0.890902578830719,1.0,0.0,3.0,1.0,0.0
18187620,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8593065142631531,0.4074722528457641,0.3691659569740295,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9705373644828796,0.5770363211631775,0.5471622347831726,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.882905900478363,0.4424927830696106,0.3112533688545227,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8501294255256653,0.3943879008293152,0.3761393129825592,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7191099524497986,0.2329246997833252,1.0642296075820925,284.9088134765625,284.95001220703125,302.51434326171875,293.6518249511719,298.956298828125,297.19097900390625,284.9091796875,1.0,0.6041120290756226,0.4404244124889374,0.4404244124889374,1.0,1.0,-3.203664779663086,1.060670018196106,2.1429946422576904,0.3396720886230469,0.8326670527458191,0.8326670527458191,0.0,166.32899475097656,172.0,59320.90234375,0.0,2781.732666015625,1.0,278.85888671875,282.9670715332031,296.6665954589844,300.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,38936.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067652225494384,1.0,0.0,0.0,3.451335191726685,3.451357841491699,7.948178222250135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0419921875,0.0,1343.9454345703125,1895.4371337890625,0.0,3466.559814453125,0.8638384342193604,1.0,0.0,3.0,1.0,0.0
18187680,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8593065142631531,0.4074722528457641,0.3691659569740295,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9705373644828796,0.5770363211631775,0.5471622347831726,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.882905900478363,0.4424927830696106,0.3112533688545227,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8501294255256653,0.3943879008293152,0.3761393129825592,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7191099524497986,0.2329246997833252,1.0642296075820925,284.9088134765625,284.95001220703125,302.51434326171875,293.6518249511719,298.956298828125,297.19097900390625,284.9091796875,1.0,0.6041120290756226,0.4404244124889374,0.4404244124889374,1.0,1.0,-3.203664779663086,1.060670018196106,2.1429946422576904,0.3396720886230469,0.8326670527458191,0.8326670527458191,0.0,166.32899475097656,172.0,59320.90234375,0.0,2781.732666015625,1.0,278.85888671875,282.9670715332031,296.6665954589844,300.5269470214844,293.1499938964844,293.1499938964844,279.1499938964844,38936.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067652225494384,1.0,0.0,0.0,3.451335191726685,3.451357841491699,7.948178222250135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0419921875,0.0,1343.9454345703125,1895.4371337890625,0.0,3466.559814453125,0.8638384342193604,1.0,0.0,3.0,1.0,0.0
18187740,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8552477955818176,0.4070221185684204,0.3686386942863464,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.9674515724182128,0.5790974497795105,0.5489766001701355,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8791680335998535,0.442865252494812,0.3114311397075653,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8469112515449524,0.3949432671070099,0.3765952289104461,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7156496047973633,0.2324772030115127,1.062088966369629,284.99432373046875,284.95001220703125,302.5028686523437,293.6355285644531,298.9504699707031,297.1929016113281,284.9934387207031,1.0,0.6055676341056824,0.4396189749240875,0.4396189749240875,1.0,1.0,-3.203392505645752,1.0585850477218628,2.1448073387146,0.3374253809452057,0.911814033985138,0.911814033985138,0.0,168.92532348632812,175.0,58660.015625,0.0,2795.388671875,1.0,279.140869140625,283.07135009765625,296.6119079589844,300.35821533203125,293.1499938964844,293.1499938964844,278.8500061035156,33554.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898451030254364,1.0,0.0,0.0,3.5677473545074463,3.56777024269104,8.49339812702965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.0126953125,0.0,1425.6876220703125,1895.4371337890625,0.0,3389.1416015625,0.8850559592247009,1.0,0.0,3.0,1.0,0.0
18187800,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8552477955818176,0.4070221185684204,0.3686386942863464,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9942321777344,0.9674515724182128,0.5790974497795105,0.5489766001701355,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8791680335998535,0.442865252494812,0.3114311397075653,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8469112515449524,0.3949432671070099,0.3765952289104461,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7156496047973633,0.2324772030115127,1.062088966369629,284.99432373046875,284.95001220703125,302.5028686523437,293.6355285644531,298.9504699707031,297.1929016113281,284.9934387207031,1.0,0.6055676341056824,0.4396189749240875,0.4396189749240875,1.0,1.0,-3.203392505645752,1.0585850477218628,2.1448073387146,0.3374253809452057,0.911814033985138,0.911814033985138,0.0,168.92532348632812,175.0,58660.015625,0.0,2795.388671875,1.0,279.140869140625,283.07135009765625,296.6119079589844,300.35821533203125,293.1499938964844,293.1499938964844,278.8500061035156,33554.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898451030254364,1.0,0.0,0.0,3.5677473545074463,3.56777024269104,8.49339812702965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.0126953125,0.0,1425.6876220703125,1895.4371337890625,0.0,3389.1416015625,0.8850559592247009,1.0,0.0,3.0,1.0,0.0
18187860,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.850278913974762,0.4056107997894287,0.3677141070365906,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.963273584842682,0.5802706480026245,0.5504117608070374,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8745238184928894,0.4424485266208648,0.3113811612129211,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8429247140884399,0.3949016332626343,0.3768372535705566,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7114870548248291,0.2317301630973816,1.0597864389419556,284.90948486328125,284.95001220703125,302.4904479980469,293.6192626953125,298.93853759765625,297.1874694824219,284.9097595214844,1.0,0.607058048248291,0.4386224150657654,0.4386224150657654,1.0,1.0,-3.201474905014038,1.0554064512252808,2.146068572998047,0.3346122205257416,0.8306934237480164,0.8306934237480164,0.0,172.04112243652344,178.0,59043.28125,0.0,2808.498046875,1.0,278.85906982421875,282.96978759765625,296.6376953125,300.48016357421875,293.1499938964844,293.1499938964844,279.1499938964844,38773.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059789776802064,1.0,0.0,0.0,3.4332380294799805,3.433260440826416,7.865043585297826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.84765625,0.0,1324.6370849609375,1895.4371337890625,0.0,3459.250244140625,0.8597023487091064,1.0,0.0,3.0,1.0,0.0
18187920,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.850278913974762,0.4056107997894287,0.3677141070365906,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095153808594,0.963273584842682,0.5802706480026245,0.5504117608070374,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8745238184928894,0.4424485266208648,0.3113811612129211,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8429247140884399,0.3949016332626343,0.3768372535705566,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7114870548248291,0.2317301630973816,1.0597864389419556,284.90948486328125,284.95001220703125,302.4904479980469,293.6192626953125,298.93853759765625,297.1874694824219,284.9097595214844,1.0,0.607058048248291,0.4386224150657654,0.4386224150657654,1.0,1.0,-3.201474905014038,1.0554064512252808,2.146068572998047,0.3346122205257416,0.8306934237480164,0.8306934237480164,0.0,172.04112243652344,178.0,59043.28125,0.0,2808.498046875,1.0,278.85906982421875,282.96978759765625,296.6376953125,300.48016357421875,293.1499938964844,293.1499938964844,279.1499938964844,38773.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059789776802064,1.0,0.0,0.0,3.4332380294799805,3.433260440826416,7.865043585297826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.84765625,0.0,1324.6370849609375,1895.4371337890625,0.0,3459.250244140625,0.8597023487091064,1.0,0.0,3.0,1.0,0.0
18187980,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8465335965156555,0.4051756262779236,0.3672079145908355,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.9602603316307068,0.5823220014572144,0.552232027053833,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8710810542106628,0.4428618550300598,0.3115927278995514,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8399797081947327,0.3954809308052063,0.3773280084133148,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7080976963043213,0.2313871085643768,1.058208703994751,284.99322509765625,284.95001220703125,302.4771423339844,293.60302734375,298.93182373046875,297.1900329589844,284.9923400878906,1.0,0.6086347699165344,0.4376258552074432,0.4376258552074432,1.0,1.0,-3.2019951343536377,1.053133249282837,2.148861885070801,0.3319793045520782,0.9083181619644164,0.9083181619644164,0.0,174.68341064453125,181.0,58411.28125,0.0,2824.024169921875,1.0,279.1407165527344,283.072265625,296.5812072753906,300.311767578125,293.1499938964844,293.1499938964844,278.8500061035156,33509.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980135917663574,1.0,0.0,0.0,3.551625967025757,3.5516486167907715,8.41681412566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.830078125,0.0,1408.31689453125,1895.4371337890625,0.0,3385.061279296875,0.8813969492912292,1.0,0.0,3.0,1.0,0.0
18188040,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8465335965156555,0.4051756262779236,0.3672079145908355,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9931640625,0.9602603316307068,0.5823220014572144,0.552232027053833,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8710810542106628,0.4428618550300598,0.3115927278995514,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8399797081947327,0.3954809308052063,0.3773280084133148,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7080976963043213,0.2313871085643768,1.058208703994751,284.99322509765625,284.95001220703125,302.4771423339844,293.60302734375,298.93182373046875,297.1900329589844,284.9923400878906,1.0,0.6086347699165344,0.4376258552074432,0.4376258552074432,1.0,1.0,-3.2019951343536377,1.053133249282837,2.148861885070801,0.3319793045520782,0.9083181619644164,0.9083181619644164,0.0,174.68341064453125,181.0,58411.28125,0.0,2824.024169921875,1.0,279.1407165527344,283.072265625,296.5812072753906,300.311767578125,293.1499938964844,293.1499938964844,278.8500061035156,33509.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980135917663574,1.0,0.0,0.0,3.551625967025757,3.5516486167907715,8.41681412566686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9206.830078125,0.0,1408.31689453125,1895.4371337890625,0.0,3385.061279296875,0.8813969492912292,1.0,0.0,3.0,1.0,0.0
18188100,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8445622324943542,0.404524028301239,0.3669264912605285,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735046386719,0.9585914611816406,0.5829348564147949,0.5531061291694641,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8692660927772522,0.4427201449871063,0.3116970360279083,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8384239077568054,0.395503282546997,0.3775741457939148,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7063203454017639,0.2310778647661209,1.0575625896453855,284.8736877441406,284.95001220703125,302.4701843261719,293.59490966796875,298.9261169433594,297.1880187988281,284.872802734375,1.0,0.6094770431518555,0.4371275901794433,0.4371275901794433,1.0,1.0,-3.202357530593872,1.0520243644714355,2.1503331661224365,0.3307707905769348,0.8233842849731445,0.8233842849731445,0.0,176.11703491210938,181.0,59096.234375,0.0,2832.606689453125,1.0,278.9001770019531,282.9388427734375,296.62677001953125,300.5125427246094,293.1499938964844,293.1499938964844,278.8500061035156,38493.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040935635566713,1.0,0.0,0.0,3.499342203140259,3.499365329742432,8.170829346454411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.025390625,0.0,1389.813720703125,1895.4371337890625,0.0,3441.7119140625,0.8710871934890747,1.0,0.0,3.0,1.0,0.0
18188160,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8418960571289062,0.4037904143333435,0.3663073480129242,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9100646972656,0.9561099410057068,0.5834631323814392,0.5536447167396545,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8667486906051636,0.4424918889999389,0.3115762174129486,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8362564444541931,0.3954468071460724,0.3775828778743744,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7039538025856018,0.2307054251432418,1.0562434196472168,284.9100036621094,284.95001220703125,302.4630126953125,293.5867614746094,298.9195861816406,297.1849670410156,284.9107666015625,1.0,0.6102120280265808,0.4366455078125,0.4366455078125,1.0,1.0,-3.200540781021118,1.0501410961151123,2.150399684906006,0.3292244970798492,0.8282670974731445,0.8282670974731445,0.0,177.85935974121094,184.0,58785.32421875,0.0,2838.391845703125,1.0,278.85894775390625,282.97271728515625,296.6064758300781,300.43292236328125,293.1499938964844,293.1499938964844,279.1499938964844,38847.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90573251247406,1.0,0.0,0.0,3.4153356552124023,3.415358066558838,7.783233968439163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.9462890625,0.0,1307.3653564453125,1895.4371337890625,0.0,3456.958251953125,0.855882465839386,1.0,0.0,3.0,1.0,0.0
18188220,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.838375985622406,0.4033682346343994,0.365816056728363,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.953103482723236,0.5854693651199341,0.5554251074790955,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8635308742523193,0.4429496228694916,0.3118190467357635,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8334775567054749,0.3960208594799042,0.3780719041824341,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7006644606590271,0.2304022163152694,1.0548750162124634,284.99237060546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9126892089844,297.1877746582031,284.99151611328125,1.0,0.6118478775024414,0.4356813430786133,0.4356813430786133,1.0,1.0,-3.2013182640075684,1.0480326414108276,2.153285503387451,0.3266752362251282,0.9047813415527344,0.9047813415527344,0.0,180.5619506835937,187.0,58185.27734375,0.0,2854.77880859375,1.0,279.1405944824219,283.0732421875,296.549072265625,300.2651062011719,293.1499938964844,293.1499938964844,278.8500061035156,33497.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897834837436676,1.0,0.0,0.0,3.536795854568481,3.536818504333496,8.346671052095189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.2822265625,0.0,1392.6898193359375,1895.4371337890625,0.0,3383.393310546875,0.8780638575553894,1.0,0.0,3.0,1.0,0.0
18188280,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.838375985622406,0.4033682346343994,0.365816056728363,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9923095703125,0.953103482723236,0.5854693651199341,0.5554251074790955,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8635308742523193,0.4429496228694916,0.3118190467357635,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8334775567054749,0.3960208594799042,0.3780719041824341,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7006644606590271,0.2304022163152694,1.0548750162124634,284.99237060546875,284.95001220703125,302.4481201171875,293.5704345703125,298.9126892089844,297.1877746582031,284.99151611328125,1.0,0.6118478775024414,0.4356813430786133,0.4356813430786133,1.0,1.0,-3.2013182640075684,1.0480326414108276,2.153285503387451,0.3266752362251282,0.9047813415527344,0.9047813415527344,0.0,180.5619506835937,187.0,58185.27734375,0.0,2854.77880859375,1.0,279.1405944824219,283.0732421875,296.549072265625,300.2651062011719,293.1499938964844,293.1499938964844,278.8500061035156,33497.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897834837436676,1.0,0.0,0.0,3.536795854568481,3.536818504333496,8.346671052095189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.2822265625,0.0,1392.6898193359375,1895.4371337890625,0.0,3383.393310546875,0.8780638575553894,1.0,0.0,3.0,1.0,0.0
18188340,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8340223431587219,0.4020106494426727,0.364930659532547,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.9490007162094116,0.5865634679794312,0.5567891001701355,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8594992160797119,0.4426359236240387,0.3118363320827484,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.829967737197876,0.3959818184375763,0.3783190250396728,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6967130899429321,0.2297535836696624,1.0530569553375244,284.9105224609375,284.95001220703125,302.4324951171875,293.553955078125,298.9001159667969,297.1827392578125,284.91064453125,1.0,0.6134634017944336,0.4347171783447265,0.4347171783447265,1.0,1.0,-3.2000317573547363,1.04513680934906,2.1548948287963867,0.3239544332027435,0.8257739543914795,0.8257739543914795,0.0,183.779052734375,190.0,58572.3671875,0.0,2869.700927734375,1.0,278.8593444824219,282.97430419921875,296.5736694335937,300.38592529296875,293.1499938964844,293.1499938964844,279.1499938964844,38702.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056034088134766,1.0,0.0,0.0,3.402588129043579,3.4026103019714355,7.725241744083178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6748046875,0.0,1293.788818359375,1895.4371337890625,0.0,3455.7578125,0.852889895439148,1.0,0.0,3.0,1.0,0.0
18188400,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8340223431587219,0.4020106494426727,0.364930659532547,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105529785156,0.9490007162094116,0.5865634679794312,0.5567891001701355,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8594992160797119,0.4426359236240387,0.3118363320827484,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.829967737197876,0.3959818184375763,0.3783190250396728,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6967130899429321,0.2297535836696624,1.0530569553375244,284.9105224609375,284.95001220703125,302.4324951171875,293.553955078125,298.9001159667969,297.1827392578125,284.91064453125,1.0,0.6134634017944336,0.4347171783447265,0.4347171783447265,1.0,1.0,-3.2000317573547363,1.04513680934906,2.1548948287963867,0.3239544332027435,0.8257739543914795,0.8257739543914795,0.0,183.779052734375,190.0,58572.3671875,0.0,2869.700927734375,1.0,278.8593444824219,282.97430419921875,296.5736694335937,300.38592529296875,293.1499938964844,293.1499938964844,279.1499938964844,38702.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056034088134766,1.0,0.0,0.0,3.402588129043579,3.4026103019714355,7.725241744083178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6748046875,0.0,1293.788818359375,1895.4371337890625,0.0,3455.7578125,0.852889895439148,1.0,0.0,3.0,1.0,0.0
18188460,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8307287096977234,0.4016005992889404,0.3644616901874542,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.9460678696632384,0.5885160565376282,0.5585268139839172,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8565410375595093,0.4431482553482055,0.3121215105056762,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8273568153381348,0.3965450227260589,0.3788036108016968,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6935973167419434,0.2294739633798599,1.0518182516098022,284.9918212890625,284.95001220703125,302.41619873046875,293.537353515625,298.89312744140625,297.1857604980469,284.9909973144531,1.0,0.6151275038719177,0.4337977468967438,0.4337977468967438,1.0,1.0,-3.200986385345459,1.043190836906433,2.1577954292297363,0.321511298418045,0.9013469815254213,0.9013469815254213,0.0,186.505599975586,193.0,57968.79296875,0.0,2886.5908203125,1.0,279.1404724121094,283.0744934082031,296.5161437988281,300.21826171875,293.1499938964844,293.1499938964844,278.8500061035156,33494.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977562785148621,1.0,0.0,0.0,3.5223493576049805,3.522371768951416,8.278624363811105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.896484375,0.0,1377.6435546875,1895.4371337890625,0.0,3382.66064453125,0.8748228549957275,1.0,0.0,3.0,1.0,0.0
18188520,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8307287096977234,0.4016005992889404,0.3644616901874542,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99176025390625,0.9460678696632384,0.5885160565376282,0.5585268139839172,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8565410375595093,0.4431482553482055,0.3121215105056762,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8273568153381348,0.3965450227260589,0.3788036108016968,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6935973167419434,0.2294739633798599,1.0518182516098022,284.9918212890625,284.95001220703125,302.41619873046875,293.537353515625,298.89312744140625,297.1857604980469,284.9909973144531,1.0,0.6151275038719177,0.4337977468967438,0.4337977468967438,1.0,1.0,-3.200986385345459,1.043190836906433,2.1577954292297363,0.321511298418045,0.9013469815254213,0.9013469815254213,0.0,186.505599975586,193.0,57968.79296875,0.0,2886.5908203125,1.0,279.1404724121094,283.0744934082031,296.5161437988281,300.21826171875,293.1499938964844,293.1499938964844,278.8500061035156,33494.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977562785148621,1.0,0.0,0.0,3.5223493576049805,3.522371768951416,8.278624363811105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.896484375,0.0,1377.6435546875,1895.4371337890625,0.0,3382.66064453125,0.8748228549957275,1.0,0.0,3.0,1.0,0.0
18188580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8266260027885437,0.4002693295478821,0.3635942935943603,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.9420744776725768,0.58955979347229,0.5598418116569519,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8528231382369995,0.4429015815258026,0.3121824562549591,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8240405321121216,0.3964997828006744,0.3790431916713714,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6898564100265503,0.2288503497838974,1.0501081943511963,284.9112548828125,284.95001220703125,302.3993225097656,293.5205078125,298.88037109375,297.1807861328125,284.91131591796875,1.0,0.6167621612548828,0.4328783452510834,0.4328783452510834,1.0,1.0,-3.199836015701294,1.0404489040374756,2.15938687324524,0.3188962340354919,0.8234782814979553,0.8234782814979553,0.0,189.73731994628903,196.0,58354.46875,0.0,2901.8603515625,1.0,278.8594665527344,282.9766540527344,296.5404663085937,300.33868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38671.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055754542350768,1.0,0.0,0.0,3.388222932815552,3.388244867324829,7.660149208277289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.78125,0.0,1279.5205078125,1895.4371337890625,0.0,3455.497802734375,0.8497035503387451,1.0,0.0,3.0,1.0,0.0
18188640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8266260027885437,0.4002693295478821,0.3635942935943603,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.9420744776725768,0.58955979347229,0.5598418116569519,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8528231382369995,0.4429015815258026,0.3121824562549591,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8240405321121216,0.3964997828006744,0.3790431916713714,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.6898564100265503,0.2288503497838974,1.0501081943511963,284.9112548828125,284.95001220703125,302.3993225097656,293.5205078125,298.88037109375,297.1807861328125,284.91131591796875,1.0,0.6167621612548828,0.4328783452510834,0.4328783452510834,1.0,1.0,-3.199836015701294,1.0404489040374756,2.15938687324524,0.3188962340354919,0.8234782814979553,0.8234782814979553,0.0,189.73731994628903,196.0,58354.46875,0.0,2901.8603515625,1.0,278.8594665527344,282.9766540527344,296.5404663085937,300.33868408203125,293.1499938964844,293.1499938964844,279.1499938964844,38671.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055754542350768,1.0,0.0,0.0,3.388222932815552,3.388244867324829,7.660149208277289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.78125,0.0,1279.5205078125,1895.4371337890625,0.0,3455.497802734375,0.8497035503387451,1.0,0.0,3.0,1.0,0.0
18188700,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8247714638710022,0.400027334690094,0.3632175326347351,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.940299153327942,0.590468168258667,0.5605380535125732,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8511680960655212,0.4431366622447967,0.3122411966323852,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8225412368774414,0.396735280752182,0.3791738450527191,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.688127338886261,0.228684663772583,1.049215316772461,285.0126037597656,284.95001220703125,302.3906555175781,293.5119934082031,298.8763732910156,297.18182373046875,285.0130615234375,1.0,0.6175490617752075,0.4324186444282532,0.4324186444282532,1.0,1.0,-3.199368715286255,1.039123773574829,2.160244941711426,0.317506343126297,0.8948550224304199,0.8948550224304199,0.0,191.2396850585937,196.0,57643.85546875,0.0,2909.103271484375,1.0,279.0953369140625,283.0926818847656,296.4805603027344,300.1256408691406,293.1499938964844,293.1499938964844,279.1499938964844,33867.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996568322181702,1.0,0.0,0.0,3.44290542602539,3.442927122116089,7.909399641903292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.0068359375,0.0,1299.6905517578125,1895.4371337890625,0.0,3400.38525390625,0.8593044877052307,1.0,0.0,3.0,1.0,0.0
