time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.82350093126297,0.3998740315437317,0.3631377816200256,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9910888671875,0.9392294883728028,0.5914589166641235,0.5615261793136597,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8501059412956238,0.4434796869754791,0.3125110566616058,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8215584754943848,0.3970529735088348,0.3795168101787567,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6869069933891296,0.2285898923873901,1.0489572286605835,284.9912109375,284.95001220703125,302.3818359375,293.50341796875,298.8731689453125,297.1839294433594,284.98980712890625,1.0,0.6184402704238892,0.4319691956043243,0.4319691956043243,1.0,1.0,-3.200885772705078,1.0385544300079346,2.162331342697144,0.3164693117141723,0.8981399536132812,0.8981399536132812,0.0,192.48019409179688,199.0,57768.13671875,0.0,2919.046630859375,1.0,279.1409606933594,283.0750427246094,296.481689453125,300.1709289550781,293.1499938964844,293.1499938964844,279.45001220703125,33389.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977248072624207,1.0,0.0,0.0,3.510826587677002,3.510848999023437,8.224548651014629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.888671875,0.0,1364.9827880859375,1895.4371337890625,0.0,3382.3671875,0.8719382286071777,1.0,0.0,3.0,1.0,0.0
18188820,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8210461139678955,0.3997145593166351,0.3630606830120086,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.9371732473373412,0.5935775637626648,0.5635814070701599,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8481152057647705,0.4443539977073669,0.3131561577320099,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8196895122528076,0.3978261053562164,0.3803074061870575,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6846210956573486,0.2285244166851043,1.0489566326141355,285.0465393066406,284.95001220703125,302.3638916015625,293.48602294921875,298.86724853515625,297.1888122558594,285.04364013671875,1.0,0.6203765273094177,0.431070327758789,0.431070327758789,1.0,1.0,-3.2049877643585205,1.0378055572509766,2.167182207107544,0.3145678341388702,1.0,1.0,0.0,195.0121917724609,187.0,57437.71875,0.0,2941.472412109375,1.0,279.4411926269531,283.1493530273437,296.4727783203125,300.12567138671875,293.1499938964844,293.1499938964844,279.1499938964844,31053.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925364017486572,1.0,0.0,0.0,3.706458568572998,3.706482172012329,9.166669769911095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.30859375,0.0,1559.3138427734375,1895.4371337890625,0.0,3333.91943359375,0.914370894432068,1.0,0.0,3.0,1.0,0.0
18188880,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8210461139678955,0.3997145593166351,0.3630606830120086,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.9371732473373412,0.5935775637626648,0.5635814070701599,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8481152057647705,0.4443539977073669,0.3131561577320099,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8196895122528076,0.3978261053562164,0.3803074061870575,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6846210956573486,0.2285244166851043,1.0489566326141355,285.0465393066406,284.95001220703125,302.3638916015625,293.48602294921875,298.86724853515625,297.1888122558594,285.04364013671875,1.0,0.6203765273094177,0.431070327758789,0.431070327758789,1.0,1.0,-3.2049877643585205,1.0378055572509766,2.167182207107544,0.3145678341388702,1.0,1.0,0.0,195.0121917724609,187.0,57437.71875,0.0,2941.472412109375,1.0,279.4411926269531,283.1493530273437,296.4727783203125,300.12567138671875,293.1499938964844,293.1499938964844,279.1499938964844,31053.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925364017486572,1.0,0.0,0.0,3.706458568572998,3.706482172012329,9.166669769911095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.30859375,0.0,1559.3138427734375,1895.4371337890625,0.0,3333.91943359375,0.914370894432068,1.0,0.0,3.0,1.0,0.0
18188940,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8230767250061035,0.3980476558208465,0.3618157207965851,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.9417905211448668,0.5941944122314453,0.5644173622131348,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8510975241661072,0.4439159631729126,0.3130179941654205,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8225383162498474,0.3975506126880646,0.3802103698253631,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6867393851280212,0.2278280258178711,1.046151876449585,284.8843994140625,284.95001220703125,302.345458984375,293.4682922363281,298.8516540527344,297.1805114746094,284.8857116699219,1.0,0.6177791953086853,0.4301714897155761,0.4301714897155761,1.0,1.0,-3.200855731964112,1.0339901447296145,2.166865587234497,0.3116392195224762,0.8748999834060669,0.8748999834060669,0.0,191.9634704589844,175.0,58245.26953125,0.0,2916.179443359375,1.0,279.1575927734375,282.9752197265625,296.5069885253906,300.29815673828125,293.1499938964844,293.1499938964844,279.45001220703125,37985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904627561569214,1.0,0.0,0.0,3.64473819732666,3.644762516021729,8.863922857926809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.06103515625,0.0,1542.15673828125,1895.4371337890625,0.0,3446.6806640625,0.9053324460983276,1.0,0.0,3.0,1.0,0.0
18189000,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8230767250061035,0.3980476558208465,0.3618157207965851,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.9417905211448668,0.5941944122314453,0.5644173622131348,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8510975241661072,0.4439159631729126,0.3130179941654205,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8225383162498474,0.3975506126880646,0.3802103698253631,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6867393851280212,0.2278280258178711,1.046151876449585,284.8843994140625,284.95001220703125,302.345458984375,293.4682922363281,298.8516540527344,297.1805114746094,284.8857116699219,1.0,0.6177791953086853,0.4301714897155761,0.4301714897155761,1.0,1.0,-3.200855731964112,1.0339901447296145,2.166865587234497,0.3116392195224762,0.8748999834060669,0.8748999834060669,0.0,191.9634704589844,175.0,58245.26953125,0.0,2916.179443359375,1.0,279.1575927734375,282.9752197265625,296.5069885253906,300.29815673828125,293.1499938964844,293.1499938964844,279.45001220703125,37985.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904627561569214,1.0,0.0,0.0,3.64473819732666,3.644762516021729,8.863922857926809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.06103515625,0.0,1542.15673828125,1895.4371337890625,0.0,3446.6806640625,0.9053324460983276,1.0,0.0,3.0,1.0,0.0
18189060,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8300521373748779,0.3975975811481476,0.360786497592926,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.952983260154724,0.5959077477455139,0.5653883814811707,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8594135046005249,0.4445012509822845,0.3129632472991943,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8301723003387451,0.3980106711387634,0.3801025748252868,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6933234930038452,0.2275538146495819,1.0427876710891724,284.9937438964844,284.95001220703125,302.3266296386719,293.4501647949219,298.84295654296875,297.1824951171875,284.9921264648437,1.0,0.6129826903343201,0.4292739331722259,0.4292739331722259,1.0,1.0,-3.19653582572937,1.0301283597946167,2.166407585144043,0.3084096014499664,0.9630756974220276,0.9630756974220276,0.0,184.4763946533203,163.0,57393.8203125,0.0,2866.37060546875,1.0,279.44317626953125,283.10302734375,296.4334716796875,300.1031188964844,293.1499938964844,293.1499938964844,279.1499938964844,33471.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976188898086548,1.0,0.0,0.0,3.749945878982544,3.749970436096192,9.383034011989366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.85546875,0.0,1627.7962646484375,1895.4371337890625,0.0,3381.37890625,0.925722062587738,1.0,0.0,3.0,1.0,0.0
18189120,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8300521373748779,0.3975975811481476,0.360786497592926,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935913085937,0.952983260154724,0.5959077477455139,0.5653883814811707,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8594135046005249,0.4445012509822845,0.3129632472991943,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8301723003387451,0.3980106711387634,0.3801025748252868,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6933234930038452,0.2275538146495819,1.0427876710891724,284.9937438964844,284.95001220703125,302.3266296386719,293.4501647949219,298.84295654296875,297.1824951171875,284.9921264648437,1.0,0.6129826903343201,0.4292739331722259,0.4292739331722259,1.0,1.0,-3.19653582572937,1.0301283597946167,2.166407585144043,0.3084096014499664,0.9630756974220276,0.9630756974220276,0.0,184.4763946533203,163.0,57393.8203125,0.0,2866.37060546875,1.0,279.44317626953125,283.10302734375,296.4334716796875,300.1031188964844,293.1499938964844,293.1499938964844,279.1499938964844,33471.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976188898086548,1.0,0.0,0.0,3.749945878982544,3.749970436096192,9.383034011989366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.85546875,0.0,1627.7962646484375,1895.4371337890625,0.0,3381.37890625,0.925722062587738,1.0,0.0,3.0,1.0,0.0
18189180,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8395482301712036,0.3963192403316498,0.3595474064350128,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9667493104934692,0.5967690348625183,0.5660971999168396,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8707409501075745,0.4444197714328766,0.3128072619438171,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8404117822647095,0.3979388177394867,0.3798583745956421,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7023401856422424,0.2270160168409347,1.0391935110092163,284.8861389160156,284.95001220703125,302.30743408203125,293.4315795898437,298.8291320800781,297.1772766113281,284.88824462890625,1.0,0.6070177555084229,0.4283763766288757,0.4283763766288757,1.0,1.0,-3.191102981567383,1.0258408784866333,2.16526198387146,0.3052115440368652,0.8568517565727234,0.8568517565727234,0.0,175.212890625,151.0,57809.7734375,0.0,2804.726318359375,1.0,279.1570739746094,282.9832763671875,296.4547424316406,300.2200622558594,293.1499938964844,293.1499938964844,279.45001220703125,39517.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061174392700196,1.0,0.0,0.0,3.6085050106048575,3.608529329299927,8.688562047609594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.1025390625,0.0,1513.512451171875,1895.4371337890625,0.0,3460.53759765625,0.8989297151565552,1.0,0.0,3.0,1.0,0.0
18189240,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8395482301712036,0.3963192403316498,0.3595474064350128,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863525390625,0.9667493104934692,0.5967690348625183,0.5660971999168396,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8707409501075745,0.4444197714328766,0.3128072619438171,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8404117822647095,0.3979388177394867,0.3798583745956421,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7023401856422424,0.2270160168409347,1.0391935110092163,284.8861389160156,284.95001220703125,302.30743408203125,293.4315795898437,298.8291320800781,297.1772766113281,284.88824462890625,1.0,0.6070177555084229,0.4283763766288757,0.4283763766288757,1.0,1.0,-3.191102981567383,1.0258408784866333,2.16526198387146,0.3052115440368652,0.8568517565727234,0.8568517565727234,0.0,175.212890625,151.0,57809.7734375,0.0,2804.726318359375,1.0,279.1570739746094,282.9832763671875,296.4547424316406,300.2200622558594,293.1499938964844,293.1499938964844,279.45001220703125,39517.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061174392700196,1.0,0.0,0.0,3.6085050106048575,3.608529329299927,8.688562047609594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.1025390625,0.0,1513.512451171875,1895.4371337890625,0.0,3460.53759765625,0.8989297151565552,1.0,0.0,3.0,1.0,0.0
18189300,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8454712629318237,0.3961860239505768,0.3589599728584289,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.974435567855835,0.5976737141609192,0.5664631128311157,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8777180314064026,0.4448157846927643,0.3127416968345642,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8467016220092773,0.3982228338718414,0.3797281384468078,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7078077793121338,0.226934403181076,1.0373064279556274,285.0075378417969,284.95001220703125,302.2977294921875,293.422119140625,298.8251037597656,297.178955078125,285.0095520019531,1.0,0.6037282347679138,0.4279276132583618,0.4279276132583618,1.0,1.0,-3.1883256435394287,1.0236835479736328,2.164642095565796,0.3034876883029938,0.936909317970276,0.936909317970276,0.0,170.02096557617188,151.0,56919.234375,0.0,2770.818359375,1.0,279.40057373046875,283.1202087402344,296.38848876953125,299.9906616210937,293.1499938964844,293.1499938964844,279.45001220703125,34581.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996672034263611,1.0,0.0,0.0,3.650633811950684,3.6506576538085938,8.892622531675443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.0625,0.0,1523.2550048828125,1895.4371337890625,0.0,3400.48193359375,0.9061638116836548,1.0,0.0,3.0,1.0,0.0
18189360,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8530787229537964,0.396230936050415,0.3587607443332672,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.98319274187088,0.5987516045570374,0.5672211647033691,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8864662051200867,0.44540736079216,0.3129541277885437,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8546076416969299,0.3986605405807495,0.3798796236515045,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7144176959991455,0.2269744724035263,1.036247491836548,284.9979553222656,284.95001220703125,302.2879638671875,293.4125366210937,298.8228759765625,297.1825561523437,284.9965515136719,1.0,0.6004557013511658,0.4275662899017334,0.4275662899017334,1.0,1.0,-3.1881589889526367,1.0226935148239136,2.1654653549194336,0.3023926317691803,0.9488929510116576,0.9488929510116576,0.0,164.27499389648438,139.0,56987.0703125,0.0,2739.228515625,1.0,279.4428405761719,283.11212158203125,296.38702392578125,300.0283203125,293.1499938964844,293.1499938964844,279.1499938964844,33677.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972664475440979,1.0,0.0,0.0,3.713517904281616,3.713542222976685,9.20162108286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.4560546875,0.0,1587.312744140625,1895.4371337890625,0.0,3378.090576171875,0.9177500605583192,1.0,0.0,3.0,1.0,0.0
18189420,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8688654899597168,0.3951779007911682,0.3576717674732208,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9987360239028932,0.5997632145881653,0.5678805708885193,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9045074582099916,0.4456132650375366,0.3129569888114929,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8712590336799622,0.3987677097320556,0.3797445595264435,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7270806431770325,0.2266211211681366,1.033179521560669,284.8959045410156,284.95001220703125,302.26824951171875,293.3929748535156,298.8109436035156,297.1791381835937,284.8976745605469,1.0,0.5935543179512024,0.4268436431884765,0.4268436431884765,1.0,1.0,-3.183746814727783,1.0192255973815918,2.1645212173461914,0.299832284450531,0.851671576499939,0.851671576499939,0.0,153.24362182617188,127.0,57410.68359375,0.0,2670.43798828125,1.0,279.1573486328125,282.9967346191406,296.4134521484375,300.15155029296875,293.1499938964844,293.1499938964844,279.45001220703125,39394.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052861332893372,1.0,0.0,0.0,3.571913480758667,3.571937322616577,8.51324557515909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.31494140625,0.0,1472.8675537109375,1895.4371337890625,0.0,3452.806640625,0.89080810546875,1.0,0.0,3.0,1.0,0.0
18189480,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8688654899597168,0.3951779007911682,0.3576717674732208,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961181640625,0.9987360239028932,0.5997632145881653,0.5678805708885193,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9045074582099916,0.4456132650375366,0.3129569888114929,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8712590336799622,0.3987677097320556,0.3797445595264435,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7270806431770325,0.2266211211681366,1.033179521560669,284.8959045410156,284.95001220703125,302.26824951171875,293.3929748535156,298.8109436035156,297.1791381835937,284.8976745605469,1.0,0.5935543179512024,0.4268436431884765,0.4268436431884765,1.0,1.0,-3.183746814727783,1.0192255973815918,2.1645212173461914,0.299832284450531,0.851671576499939,0.851671576499939,0.0,153.24362182617188,127.0,57410.68359375,0.0,2670.43798828125,1.0,279.1573486328125,282.9967346191406,296.4134521484375,300.15155029296875,293.1499938964844,293.1499938964844,279.45001220703125,39394.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052861332893372,1.0,0.0,0.0,3.571913480758667,3.571937322616577,8.51324557515909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.31494140625,0.0,1472.8675537109375,1895.4371337890625,0.0,3452.806640625,0.89080810546875,1.0,0.0,3.0,1.0,0.0
18189540,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8853674530982971,0.3950473666191101,0.3569822311401367,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.9990000128746032,0.6037825345993042,0.5390728712081909,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9245690703392028,0.446643978357315,0.3132333159446716,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8885327577590942,0.3994587659835815,0.3798591792583465,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7395754456520081,0.2265921235084533,1.0307884216308594,284.9810791015625,284.95001220703125,302.2483215332031,293.3728332519531,298.80877685546875,297.1932373046875,284.9779357910156,1.0,0.5853415131568909,0.4261209964752197,0.4261209964752197,1.0,1.0,-3.165224313735962,1.0110881328582764,2.154136180877685,0.2883374989032745,0.9253403544425964,0.9253403544425964,0.0,142.610595703125,115.0,56296.24609375,0.0,2560.452392578125,1.0,279.4418640136719,283.107177734375,296.3454895019531,299.95050048828125,293.1499938964844,293.1499938964844,279.1499938964844,34118.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961591124534607,1.0,0.0,0.0,3.668591976165772,3.6686158180236816,8.980326242635783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0966796875,0.0,1539.8016357421875,1895.4371337890625,0.0,3367.755615234375,0.9079631567001344,1.0,0.0,3.0,1.0,0.0
18189600,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8853674530982971,0.3950473666191101,0.3569822311401367,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.9990000128746032,0.6037825345993042,0.5390728712081909,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9245690703392028,0.446643978357315,0.3132333159446716,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.8885327577590942,0.3994587659835815,0.3798591792583465,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7395754456520081,0.2265921235084533,1.0307884216308594,284.9810791015625,284.95001220703125,302.2483215332031,293.3728332519531,298.80877685546875,297.1932373046875,284.9779357910156,1.0,0.5853415131568909,0.4261209964752197,0.4261209964752197,1.0,1.0,-3.165224313735962,1.0110881328582764,2.154136180877685,0.2883374989032745,0.9253403544425964,0.9253403544425964,0.0,142.610595703125,115.0,56296.24609375,0.0,2560.452392578125,1.0,279.4418640136719,283.107177734375,296.3454895019531,299.95050048828125,293.1499938964844,293.1499938964844,279.1499938964844,34118.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961591124534607,1.0,0.0,0.0,3.668591976165772,3.6686158180236816,8.980326242635783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.0966796875,0.0,1539.8016357421875,1895.4371337890625,0.0,3367.755615234375,0.9079631567001344,1.0,0.0,3.0,1.0,0.0
18189660,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8955819010734558,0.3939314484596252,0.3560090959072113,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9990000128746032,0.6103343963623047,0.5199174284934998,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9378203749656676,0.4468491971492767,0.3133777379989624,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8996370434761047,0.399493396282196,0.3798557817935943,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7475663423538208,0.2262456566095352,1.028689742088318,284.8865051269531,284.95001220703125,302.2282409667969,293.3520812988281,298.8126525878906,297.21502685546875,284.8876953125,1.0,0.5746450424194336,0.4256268739700317,0.4256268739700317,1.0,1.0,-3.119356870651245,0.9924196004867554,2.1269371509552,0.2874130308628082,0.8252730369567871,0.8252730369567871,0.0,135.69903564453125,118.0,56103.86328125,0.0,2450.61962890625,1.0,279.1581420898437,283.00750732421875,296.3627014160156,300.02978515625,293.1499938964844,293.1499938964844,279.45001220703125,40341.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020678997039796,1.0,0.0,0.0,3.481353759765625,3.481377124786377,8.087040441751014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.25439453125,0.0,1384.4964599609375,1895.4371337890625,0.0,3422.8525390625,0.8713431358337402,1.0,0.0,3.0,1.0,0.0
18189720,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8955819010734558,0.3939314484596252,0.3560090959072113,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9990000128746032,0.6103343963623047,0.5199174284934998,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9378203749656676,0.4468491971492767,0.3133777379989624,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8996370434761047,0.399493396282196,0.3798557817935943,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7475663423538208,0.2262456566095352,1.028689742088318,284.8865051269531,284.95001220703125,302.2282409667969,293.3520812988281,298.8126525878906,297.21502685546875,284.8876953125,1.0,0.5746450424194336,0.4256268739700317,0.4256268739700317,1.0,1.0,-3.119356870651245,0.9924196004867554,2.1269371509552,0.2874130308628082,0.8252730369567871,0.8252730369567871,0.0,135.69903564453125,118.0,56103.86328125,0.0,2450.61962890625,1.0,279.1581420898437,283.00750732421875,296.3627014160156,300.02978515625,293.1499938964844,293.1499938964844,279.45001220703125,40341.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020678997039796,1.0,0.0,0.0,3.481353759765625,3.481377124786377,8.087040441751014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.25439453125,0.0,1384.4964599609375,1895.4371337890625,0.0,3422.8525390625,0.8713431358337402,1.0,0.0,3.0,1.0,0.0
18189780,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9057275652885436,0.3939168155193329,0.355569064617157,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.9990000128746032,0.6190599203109741,0.5026146769523621,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9504483938217164,0.448054552078247,0.3138877749443054,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9107943177223206,0.4002761542797088,0.3802085518836975,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7555545568466187,0.2264145910739898,1.0278651714324951,284.9845886230469,284.95001220703125,302.2080993652344,293.3306579589844,298.8270874023437,297.2510070800781,284.98388671875,1.0,0.5688889026641846,0.4251327514648437,0.4251327514648437,1.0,1.0,-3.098099946975708,0.9833857417106628,2.1147141456604004,0.2825686037540436,0.9034125804901124,0.9034125804901124,0.0,130.07298278808594,136.0,55093.8046875,0.0,2380.7509765625,1.0,279.44097900390625,283.1282043457031,296.2945556640625,299.8205871582031,293.1499938964844,293.1499938964844,279.1499938964844,34247.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909366130828857,1.0,0.0,0.0,3.5712430477142334,3.5712661743164062,8.510050406584924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.705078125,0.0,1434.4691162109375,1895.4371337890625,0.0,3318.96533203125,0.8863682746887207,1.0,0.0,3.0,1.0,0.0
18189840,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9057275652885436,0.3939168155193329,0.355569064617157,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.98455810546875,0.9990000128746032,0.6190599203109741,0.5026146769523621,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9504483938217164,0.448054552078247,0.3138877749443054,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9107943177223206,0.4002761542797088,0.3802085518836975,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7555545568466187,0.2264145910739898,1.0278651714324951,284.9845886230469,284.95001220703125,302.2080993652344,293.3306579589844,298.8270874023437,297.2510070800781,284.98388671875,1.0,0.5688889026641846,0.4251327514648437,0.4251327514648437,1.0,1.0,-3.098099946975708,0.9833857417106628,2.1147141456604004,0.2825686037540436,0.9034125804901124,0.9034125804901124,0.0,130.07298278808594,136.0,55093.8046875,0.0,2380.7509765625,1.0,279.44097900390625,283.1282043457031,296.2945556640625,299.8205871582031,293.1499938964844,293.1499938964844,279.1499938964844,34247.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909366130828857,1.0,0.0,0.0,3.5712430477142334,3.5712661743164062,8.510050406584924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.705078125,0.0,1434.4691162109375,1895.4371337890625,0.0,3318.96533203125,0.8863682746887207,1.0,0.0,3.0,1.0,0.0
18189900,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9058581590652466,0.3935266733169555,0.3554433584213257,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8705139160156,0.9990000128746032,0.6227453351020813,0.5022336840629578,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9511098265647888,0.4483562409877777,0.3142445087432861,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9113250374794006,0.4004408121109009,0.3805152177810669,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7558242082595825,0.2264106720685959,1.0282131433486938,284.8706359863281,284.95001220703125,302.197998046875,293.3197021484375,298.8314208984375,297.2635498046875,284.87042236328125,1.0,0.569324791431427,0.4248856902122497,0.4248856902122497,1.0,1.0,-3.098682880401612,0.983003556728363,2.1156795024871826,0.2816955745220184,0.820054829120636,0.820054829120636,0.0,129.97523498535156,136.0,55744.6484375,0.0,2381.34375,1.0,279.2003479003906,283.0010986328125,296.34161376953125,300.01190185546875,293.1499938964844,293.1499938964844,279.1499938964844,39212.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962327241897583,1.0,0.0,0.0,3.506624698638916,3.506648063659668,8.204874006878526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.1259765625,0.0,1402.523193359375,1895.4371337890625,0.0,3368.443115234375,0.8732271790504456,1.0,0.0,3.0,1.0,0.0
18189960,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9022472500801086,0.3930834829807281,0.3550581037998199,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147644042969,0.9990000128746032,0.6254410147666931,0.507459819316864,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9476827383041382,0.4485982060432434,0.3144282400608063,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9079740643501282,0.4005478024482727,0.3806511759757995,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7532931566238403,0.2263572514057159,1.0282236337661743,284.9146728515625,284.95001220703125,302.1879272460937,293.3085327148437,298.8324279785156,297.26971435546875,284.9163513183594,1.0,0.5713245272636414,0.424780786037445,0.424780786037445,1.0,1.0,-3.104888200759888,0.9850139617919922,2.1198742389678955,0.2821106016635895,0.8303240537643433,0.8303240537643433,0.0,131.62718200683594,154.0,55587.1796875,0.0,2401.70849609375,1.0,279.1588439941406,283.04010009765625,296.3227233886719,299.9389038085937,293.1499938964844,293.1499938964844,279.45001220703125,39003.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975303769111633,1.0,0.0,0.0,3.422354221343994,3.4223766326904297,7.81525614002021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.3388671875,0.0,1315.41650390625,1895.4371337890625,0.0,3380.552978515625,0.8577980995178223,1.0,0.0,3.0,1.0,0.0
18190020,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8907128572463989,0.3932182490825653,0.3551656305789947,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.9990000128746032,0.6288425922393799,0.5269870162010193,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.935288429260254,0.4500446319580078,0.3154208660125732,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8968570232391357,0.4014786779880523,0.3815690875053406,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7446797490119934,0.2266275584697723,1.030024528503418,285.01611328125,284.95001220703125,302.1677551269531,293.2856750488281,298.83013916015625,297.2738647460937,285.01568603515625,1.0,0.5792098641395569,0.4245710074901581,0.4245710074901581,1.0,1.0,-3.1329345703125,0.9948164224624634,2.138118028640747,0.2852703034877777,0.9291930198669434,0.9291930198669434,0.0,138.15371704101562,172.0,55442.07421875,0.0,2489.656005859375,1.0,279.4407653808594,283.14874267578125,296.266357421875,299.7974853515625,293.1499938964844,293.1499938964844,279.1499938964844,32625.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889897882938385,1.0,0.0,0.0,3.57444715499878,3.574469804763794,8.525327643837954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.337890625,0.0,1425.9979248046875,1895.4371337890625,0.0,3309.252685546875,0.8859952688217163,1.0,0.0,3.0,1.0,0.0
18190080,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8907128572463989,0.3932182490825653,0.3551656305789947,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.9990000128746032,0.6288425922393799,0.5269870162010193,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.935288429260254,0.4500446319580078,0.3154208660125732,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8968570232391357,0.4014786779880523,0.3815690875053406,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7446797490119934,0.2266275584697723,1.030024528503418,285.01611328125,284.95001220703125,302.1677551269531,293.2856750488281,298.83013916015625,297.2738647460937,285.01568603515625,1.0,0.5792098641395569,0.4245710074901581,0.4245710074901581,1.0,1.0,-3.1329345703125,0.9948164224624634,2.138118028640747,0.2852703034877777,0.9291930198669434,0.9291930198669434,0.0,138.15371704101562,172.0,55442.07421875,0.0,2489.656005859375,1.0,279.4407653808594,283.14874267578125,296.266357421875,299.7974853515625,293.1499938964844,293.1499938964844,279.1499938964844,32625.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889897882938385,1.0,0.0,0.0,3.57444715499878,3.574469804763794,8.525327643837954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.337890625,0.0,1425.9979248046875,1895.4371337890625,0.0,3309.252685546875,0.8859952688217163,1.0,0.0,3.0,1.0,0.0
18190140,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8735619187355042,0.3922926783561706,0.3549188375473022,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92401123046875,0.9990000128746032,0.6276991367340088,0.5575440526008606,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.915985107421875,0.4506069421768188,0.3162400126457214,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8803000450134277,0.4016962051391601,0.3823141455650329,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.732007622718811,0.2263762652873993,1.0312758684158323,284.9239196777344,284.95001220703125,302.14764404296875,293.26202392578125,298.8091735839844,297.2493896484375,284.9252014160156,1.0,0.5907577276229858,0.4243611991405487,0.4243611991405487,1.0,1.0,-3.1727545261383057,1.0088961124420166,2.163858413696289,0.2902693152427673,0.8554502129554749,0.8554502129554749,0.0,148.6492919921875,175.0,56640.421875,0.0,2623.700927734375,1.0,279.1587829589844,283.0281677246094,296.2988586425781,299.9730224609375,293.1499938964844,293.1499938964844,279.45001220703125,37493.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012661576271056,1.0,0.0,0.0,3.498591423034668,3.4986143112182617,8.167323812813265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.29541015625,0.0,1381.8643798828125,1895.4371337890625,0.0,3415.384033203125,0.8731683492660522,1.0,0.0,3.0,1.0,0.0
18190200,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8735619187355042,0.3922926783561706,0.3549188375473022,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92401123046875,0.9990000128746032,0.6276991367340088,0.5575440526008606,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.915985107421875,0.4506069421768188,0.3162400126457214,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8803000450134277,0.4016962051391601,0.3823141455650329,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.732007622718811,0.2263762652873993,1.0312758684158323,284.9239196777344,284.95001220703125,302.14764404296875,293.26202392578125,298.8091735839844,297.2493896484375,284.9252014160156,1.0,0.5907577276229858,0.4243611991405487,0.4243611991405487,1.0,1.0,-3.1727545261383057,1.0088961124420166,2.163858413696289,0.2902693152427673,0.8554502129554749,0.8554502129554749,0.0,148.6492919921875,175.0,56640.421875,0.0,2623.700927734375,1.0,279.1587829589844,283.0281677246094,296.2988586425781,299.9730224609375,293.1499938964844,293.1499938964844,279.45001220703125,37493.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012661576271056,1.0,0.0,0.0,3.498591423034668,3.4986143112182617,8.167323812813265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.29541015625,0.0,1381.8643798828125,1895.4371337890625,0.0,3415.384033203125,0.8731683492660522,1.0,0.0,3.0,1.0,0.0
18190260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8616190552711487,0.3922399282455444,0.354919821023941,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.9990000128746032,0.6250206828117371,0.5809893012046814,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9032828211784364,0.4519708156585693,0.3172262907028198,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8687745332717896,0.4024606347084045,0.3831508159637451,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7228772640228271,0.226285234093666,1.0318727493286133,285.0213317871094,284.95001220703125,302.1276550292969,293.2375183105469,298.78179931640625,297.2227478027344,285.0201416015625,1.0,0.5993633270263672,0.4230160117149353,0.4230160117149353,1.0,1.0,-3.2038707733154297,1.0168792009353638,2.1869916915893555,0.2914287745952606,0.9571535587310792,0.9571535587310792,0.0,157.0927734375,178.0,56457.81640625,0.0,2731.977783203125,1.0,279.4414367675781,283.13397216796875,296.2330017089844,299.8319396972656,293.1499938964844,293.1499938964844,279.1499938964844,32325.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967786431312561,1.0,0.0,0.0,3.656200885772705,3.656224250793457,8.919764127313101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2470703125,0.0,1512.5345458984375,1895.4371337890625,0.0,3373.5380859375,0.9040894508361816,1.0,0.0,3.0,1.0,0.0
18190320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8616190552711487,0.3922399282455444,0.354919821023941,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02117919921875,0.9990000128746032,0.6250206828117371,0.5809893012046814,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9032828211784364,0.4519708156585693,0.3172262907028198,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8687745332717896,0.4024606347084045,0.3831508159637451,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.7228772640228271,0.226285234093666,1.0318727493286133,285.0213317871094,284.95001220703125,302.1276550292969,293.2375183105469,298.78179931640625,297.2227478027344,285.0201416015625,1.0,0.5993633270263672,0.4230160117149353,0.4230160117149353,1.0,1.0,-3.2038707733154297,1.0168792009353638,2.1869916915893555,0.2914287745952606,0.9571535587310792,0.9571535587310792,0.0,157.0927734375,178.0,56457.81640625,0.0,2731.977783203125,1.0,279.4414367675781,283.13397216796875,296.2330017089844,299.8319396972656,293.1499938964844,293.1499938964844,279.1499938964844,32325.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967786431312561,1.0,0.0,0.0,3.656200885772705,3.656224250793457,8.919764127313101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2470703125,0.0,1512.5345458984375,1895.4371337890625,0.0,3373.5380859375,0.9040894508361816,1.0,0.0,3.0,1.0,0.0
18190380,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8492382168769836,0.3910459578037262,0.3544556796550751,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9931623339653016,0.6215484142303467,0.5897684097290039,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.890692949295044,0.4523414373397827,0.3179318308830261,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8568543791770935,0.402425616979599,0.3836752772331238,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.712855339050293,0.22565558552742,1.0313613414764404,284.898681640625,284.95001220703125,302.1078491210937,293.212158203125,298.74957275390625,297.1914367675781,284.89990234375,1.0,0.605512797832489,0.4216708242893219,0.4216708242893219,1.0,1.0,-3.215200662612915,1.017475724220276,2.1977250576019287,0.2898462414741516,0.8570865392684937,0.8570865392684937,0.0,165.70924377441406,181.0,57252.796875,0.0,2801.9140625,1.0,279.15753173828125,282.99334716796875,296.251953125,299.9798583984375,293.1499938964844,293.1499938964844,279.45001220703125,38412.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086986780166626,1.0,0.0,0.0,3.5661096572875977,3.5661332607269287,8.485602620567079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.85107421875,0.0,1459.458251953125,1895.4371337890625,0.0,3484.52294921875,0.8883675336837769,1.0,0.0,3.0,1.0,0.0
18190440,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8492382168769836,0.3910459578037262,0.3544556796550751,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9931623339653016,0.6215484142303467,0.5897684097290039,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.890692949295044,0.4523414373397827,0.3179318308830261,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8568543791770935,0.402425616979599,0.3836752772331238,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.712855339050293,0.22565558552742,1.0313613414764404,284.898681640625,284.95001220703125,302.1078491210937,293.212158203125,298.74957275390625,297.1914367675781,284.89990234375,1.0,0.605512797832489,0.4216708242893219,0.4216708242893219,1.0,1.0,-3.215200662612915,1.017475724220276,2.1977250576019287,0.2898462414741516,0.8570865392684937,0.8570865392684937,0.0,165.70924377441406,181.0,57252.796875,0.0,2801.9140625,1.0,279.15753173828125,282.99334716796875,296.251953125,299.9798583984375,293.1499938964844,293.1499938964844,279.45001220703125,38412.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086986780166626,1.0,0.0,0.0,3.5661096572875977,3.5661332607269287,8.485602620567079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.85107421875,0.0,1459.458251953125,1895.4371337890625,0.0,3484.52294921875,0.8883675336837769,1.0,0.0,3.0,1.0,0.0
18190500,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8434007167816162,0.3908416330814361,0.3541754782199859,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.98734712600708,0.6212102770805359,0.589001476764679,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8846626281738281,0.4528650939464569,0.3182398676872253,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8512120246887207,0.4026396572589874,0.3838615715503692,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7076401710510254,0.2254435420036316,1.030706524848938,285.011962890625,284.95001220703125,302.0980224609375,293.1991271972656,298.7398376464844,297.1857604980469,285.0135803222656,1.0,0.6075239181518555,0.4209982454776764,0.4209982454776764,1.0,1.0,-3.2133119106292725,1.0150328874588013,2.1982789039611816,0.2877669632434845,0.9343856573104858,0.9343856573104858,0.0,169.8070068359375,181.0,56391.25390625,0.0,2820.89599609375,1.0,279.399658203125,283.1230163574219,296.1792297363281,299.7496643066406,293.1499938964844,293.1499938964844,279.45001220703125,34026.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035102725028992,1.0,0.0,0.0,3.6136221885681152,3.613645553588867,8.713221859579789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.7822265625,0.0,1478.4549560546875,1895.4371337890625,0.0,3436.282958984375,0.8973703980445862,1.0,0.0,3.0,1.0,0.0
18190560,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8397331237792969,0.3908204734325409,0.3542375564575195,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.9835524559020996,0.6214935779571533,0.5891558527946472,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8809748291969299,0.4535716772079468,0.3187882900238037,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8476995229721069,0.4030076265335083,0.384288340806961,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7041635513305664,0.2253493219614029,1.03067147731781,284.9986267089844,284.95001220703125,302.0882873535156,293.18585205078125,298.7341003417969,297.1849060058594,284.9970092773437,1.0,0.6093404293060303,0.4204773902893066,0.4204773902893066,1.0,1.0,-3.2146990299224854,1.014150619506836,2.2005484104156494,0.2865134477615356,0.9446310997009276,0.9446310997009276,0.0,172.7670440673828,184.0,56481.94921875,0.0,2840.005126953125,1.0,279.44256591796875,283.11151123046875,296.170166015625,299.78094482421875,293.1499938964844,293.1499938964844,279.1499938964844,33329.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018910527229308,1.0,0.0,0.0,3.681310653686523,3.6813344955444336,9.042701663020124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.6845703125,0.0,1548.1278076171875,1895.4371337890625,0.0,3421.20556640625,0.9102222323417664,1.0,0.0,3.0,1.0,0.0
