time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190620,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8328489661216736,0.3897335529327392,0.35369473695755,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.9764991402626038,0.6214980483055115,0.5894847512245178,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8741974830627441,0.4540285170078277,0.3194282948970794,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8413252234458923,0.4030229151248932,0.3846869468688965,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6977351903915405,0.2247495353221893,1.0294952392578125,284.89654541015625,284.95001220703125,302.0689697265625,293.1585693359375,298.7180480957031,297.176513671875,284.8982849121094,1.0,0.6122093796730042,0.4194357097148895,0.4194357097148895,1.0,1.0,-3.214283466339112,1.0112600326538086,2.2030234336853027,0.283787727355957,0.8477860689163208,0.8477860689163208,0.0,178.10931396484375,187.0,56931.6796875,0.0,2868.461181640625,1.0,279.1575927734375,282.9949951171875,296.1844787597656,299.8927307128906,293.1499938964844,293.1499938964844,279.45001220703125,39243.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109357595443726,1.0,0.0,0.0,3.5440449714660645,3.5440685749053955,8.380920917261392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.0263671875,0.0,1442.0169677734375,1895.4371337890625,0.0,3505.285888671875,0.8845104575157166,1.0,0.0,3.0,1.0,0.0
18190680,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8328489661216736,0.3897335529327392,0.35369473695755,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.9764991402626038,0.6214980483055115,0.5894847512245178,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8741974830627441,0.4540285170078277,0.3194282948970794,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8413252234458923,0.4030229151248932,0.3846869468688965,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6977351903915405,0.2247495353221893,1.0294952392578125,284.89654541015625,284.95001220703125,302.0689697265625,293.1585693359375,298.7180480957031,297.176513671875,284.8982849121094,1.0,0.6122093796730042,0.4194357097148895,0.4194357097148895,1.0,1.0,-3.214283466339112,1.0112600326538086,2.2030234336853027,0.283787727355957,0.8477860689163208,0.8477860689163208,0.0,178.10931396484375,187.0,56931.6796875,0.0,2868.461181640625,1.0,279.1575927734375,282.9949951171875,296.1844787597656,299.8927307128906,293.1499938964844,293.1499938964844,279.45001220703125,39243.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109357595443726,1.0,0.0,0.0,3.5440449714660645,3.5440685749053955,8.380920917261392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.0263671875,0.0,1442.0169677734375,1895.4371337890625,0.0,3505.285888671875,0.8845104575157166,1.0,0.0,3.0,1.0,0.0
18190740,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8285437226295471,0.3897756338119507,0.3535941839218139,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.9720573425292968,0.6228654980659485,0.5905782580375671,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8702204823493958,0.4554686844348907,0.320339560508728,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8374606966972351,0.403816670179367,0.3853620886802673,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6935271620750427,0.2245969474315643,1.028849720954895,284.9990539550781,284.95001220703125,302.04998779296875,293.1302795410156,298.7102966308594,297.17974853515625,284.99810791015625,1.0,0.6146199107170105,0.4183940589427948,0.4183940589427948,1.0,1.0,-3.216599941253662,1.0093621015548706,2.207237720489502,0.2812823057174682,0.936859130859375,0.936859130859375,0.0,181.89370727539065,190.0,56200.23046875,0.0,2894.070068359375,1.0,279.4416198730469,283.1140441894531,296.10858154296875,299.6991271972656,293.1499938964844,293.1499938964844,279.1499938964844,33522.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027611017227172,1.0,0.0,0.0,3.658531188964844,3.658554792404175,8.931138495427149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.54296875,0.0,1524.10009765625,1895.4371337890625,0.0,3429.30859375,0.9054633975028992,1.0,0.0,3.0,1.0,0.0
18190800,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8285437226295471,0.3897756338119507,0.3535941839218139,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.9720573425292968,0.6228654980659485,0.5905782580375671,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8702204823493958,0.4554686844348907,0.320339560508728,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8374606966972351,0.403816670179367,0.3853620886802673,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6935271620750427,0.2245969474315643,1.028849720954895,284.9990539550781,284.95001220703125,302.04998779296875,293.1302795410156,298.7102966308594,297.17974853515625,284.99810791015625,1.0,0.6146199107170105,0.4183940589427948,0.4183940589427948,1.0,1.0,-3.216599941253662,1.0093621015548706,2.207237720489502,0.2812823057174682,0.936859130859375,0.936859130859375,0.0,181.89370727539065,190.0,56200.23046875,0.0,2894.070068359375,1.0,279.4416198730469,283.1140441894531,296.10858154296875,299.6991271972656,293.1499938964844,293.1499938964844,279.1499938964844,33522.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027611017227172,1.0,0.0,0.0,3.658531188964844,3.658554792404175,8.931138495427149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.54296875,0.0,1524.10009765625,1895.4371337890625,0.0,3429.30859375,0.9054633975028992,1.0,0.0,3.0,1.0,0.0
18190860,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8320559859275818,0.3929512202739715,0.3558647632598877,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91998291015625,0.9761744737625122,0.6275066137313843,0.594277024269104,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8749417066574097,0.4602884352207184,0.323185533285141,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8417481780052185,0.4083428680896759,0.3888511061668396,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6987068057060242,0.2287690937519073,1.043067455291748,284.9198303222656,284.95001220703125,302.03094482421875,293.1010131835937,298.728515625,297.2160339355469,284.9212646484375,1.0,0.6186815500259399,0.4176615178585052,0.4176615178585052,1.0,1.0,-3.248457431793213,1.0189199447631836,2.2295374870300293,0.2833810448646545,0.8635450601577759,0.8635450601577759,0.0,181.58409118652344,193.0,57316.65625,0.0,2959.36181640625,1.0,279.1582336425781,283.00616455078125,296.12969970703125,299.8446960449219,293.1499938964844,293.1499938964844,279.45001220703125,37905.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122028350830078,1.0,0.0,0.0,3.5597569942474365,3.559780597686768,8.455397164652823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.2763671875,0.0,1448.9732666015625,1895.4371337890625,0.0,3517.03564453125,0.8871195912361145,1.0,0.0,3.0,1.0,0.0
18190920,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8320559859275818,0.3929512202739715,0.3558647632598877,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91998291015625,0.9761744737625122,0.6275066137313843,0.594277024269104,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8749417066574097,0.4602884352207184,0.323185533285141,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8417481780052185,0.4083428680896759,0.3888511061668396,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.6987068057060242,0.2287690937519073,1.043067455291748,284.9198303222656,284.95001220703125,302.03094482421875,293.1010131835937,298.728515625,297.2160339355469,284.9212646484375,1.0,0.6186815500259399,0.4176615178585052,0.4176615178585052,1.0,1.0,-3.248457431793213,1.0189199447631836,2.2295374870300293,0.2833810448646545,0.8635450601577759,0.8635450601577759,0.0,181.58409118652344,193.0,57316.65625,0.0,2959.36181640625,1.0,279.1582336425781,283.00616455078125,296.12969970703125,299.8446960449219,293.1499938964844,293.1499938964844,279.45001220703125,37905.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122028350830078,1.0,0.0,0.0,3.5597569942474365,3.559780597686768,8.455397164652823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.2763671875,0.0,1448.9732666015625,1895.4371337890625,0.0,3517.03564453125,0.8871195912361145,1.0,0.0,3.0,1.0,0.0
18190980,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8332333564758301,0.3950790166854858,0.3578726947307586,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.9776759743690492,0.631310760974884,0.5979142785072327,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.877118706703186,0.4641077518463135,0.325919359922409,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8437346816062927,0.4117052257061004,0.3921805620193481,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7017465829849243,0.2316469848155975,1.0570741891860962,285.0316772460937,284.95001220703125,302.01141357421875,293.07080078125,298.7372131347656,297.2388916015625,285.0307922363281,1.0,0.6235476136207581,0.4169289767742157,0.4169289767742157,1.0,1.0,-3.279386281967163,1.0280840396881104,2.2513022422790527,0.2857960164546966,0.9772522449493408,0.9772522449493408,0.0,183.16021728515625,196.0,57188.06640625,0.0,3034.277099609375,1.0,279.44189453125,283.1241149902344,296.0635681152344,299.70379638671875,293.1499938964844,293.1499938964844,279.1499938964844,32351.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071401953697203,1.0,0.0,0.0,3.7137084007263184,3.713732481002808,9.20256525205332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.3037109375,0.0,1577.430908203125,1895.4371337890625,0.0,3470.044921875,0.9171472191810608,1.0,0.0,3.0,1.0,0.0
18191040,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8332333564758301,0.3950790166854858,0.3578726947307586,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315856933594,0.9776759743690492,0.631310760974884,0.5979142785072327,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.877118706703186,0.4641077518463135,0.325919359922409,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8437346816062927,0.4117052257061004,0.3921805620193481,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7017465829849243,0.2316469848155975,1.0570741891860962,285.0316772460937,284.95001220703125,302.01141357421875,293.07080078125,298.7372131347656,297.2388916015625,285.0307922363281,1.0,0.6235476136207581,0.4169289767742157,0.4169289767742157,1.0,1.0,-3.279386281967163,1.0280840396881104,2.2513022422790527,0.2857960164546966,0.9772522449493408,0.9772522449493408,0.0,183.16021728515625,196.0,57188.06640625,0.0,3034.277099609375,1.0,279.44189453125,283.1241149902344,296.0635681152344,299.70379638671875,293.1499938964844,293.1499938964844,279.1499938964844,32351.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071401953697203,1.0,0.0,0.0,3.7137084007263184,3.713732481002808,9.20256525205332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.3037109375,0.0,1577.430908203125,1895.4371337890625,0.0,3470.044921875,0.9171472191810608,1.0,0.0,3.0,1.0,0.0
18191100,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8324270248413086,0.3953540027141571,0.3585104644298553,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.9769403338432312,0.6324053406715393,0.599365234375,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8766660690307617,0.4652814269065857,0.3270184397697449,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8433096408843994,0.4127256572246551,0.3934773802757263,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7017581462860107,0.2325298637151718,1.0623044967651367,284.8949279785156,284.95001220703125,302.00146484375,293.05535888671875,298.73553466796875,297.2420654296875,284.890869140625,1.0,0.6259177923202515,0.4165627062320709,0.4165627062320709,1.0,1.0,-3.2910797595977783,1.031287670135498,2.2597920894622803,0.2865588963031769,0.8916642665863037,0.8916642665863037,0.0,184.78456115722656,196.0,58407.6015625,0.0,3068.697265625,1.0,279.19586181640625,282.9642944335937,296.1071472167969,299.9298095703125,293.1499938964844,293.1499938964844,279.1499938964844,35921.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915481686592102,1.0,0.0,0.0,3.7138869762420654,3.713911771774292,9.20345030408498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.9443359375,0.0,1604.81884765625,1895.4371337890625,0.0,3547.40380859375,0.9176447987556458,1.0,0.0,3.0,1.0,0.0
18191160,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8303390741348267,0.3952860236167907,0.3586030006408691,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.9748490452766418,0.6331179738044739,0.6002076268196106,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8748295307159424,0.4661124646663666,0.3277184665203094,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8416436910629272,0.4134065508842468,0.39429971575737,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7004961371421814,0.2330952584743499,1.065759539604187,284.9052124023437,284.95001220703125,301.99139404296875,293.03973388671875,298.7295227050781,297.2410888671875,284.9068908691406,1.0,0.6280210018157959,0.4158535599708557,0.4158535599708557,1.0,1.0,-3.2981960773468018,1.0319762229919434,2.2662198543548584,0.2857856452465057,0.8801538348197937,0.8801538348197937,0.0,187.01852416992188,199.0,58303.73046875,0.0,3096.772216796875,1.0,279.1571655273437,282.9745483398437,296.0826721191406,299.8683166503906,293.1499938964844,293.1499938964844,279.45001220703125,37812.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196529984474182,1.0,0.0,0.0,3.648848056793213,3.648872375488281,8.883924351721362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.30859375,0.0,1545.4437255859375,1895.4371337890625,0.0,3585.95556640625,0.9064245223999025,1.0,0.0,3.0,1.0,0.0
18191220,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8274939060211182,0.3962304592132568,0.3593070209026336,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.9719730019569396,0.6356377005577087,0.6024114489555359,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8725438714027405,0.4687379598617553,0.3294473886489868,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8394219279289246,0.4153975248336792,0.3961293399333954,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6987001895904541,0.2343880385160446,1.071926474571228,285.0187072753906,284.95001220703125,301.97100830078125,293.00787353515625,298.72314453125,297.2477111816406,285.01727294921875,1.0,0.6319901347160339,0.4144352972507477,0.4144352972507477,1.0,1.0,-3.313382863998413,1.033558368682861,2.279824495315552,0.2840030491352081,0.9861228466033936,0.9861228466033936,0.0,190.73992919921875,202.0,57765.41015625,0.0,3151.16357421875,1.0,279.4432983398437,283.10064697265625,295.99969482421875,299.6846923828125,293.1499938964844,293.1499938964844,279.1499938964844,32895.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143916964530944,1.0,0.0,0.0,3.777148723602295,3.7771735191345215,9.51966057982645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3544921875,0.0,1655.2415771484375,1895.4371337890625,0.0,3537.314208984375,0.9315495491027832,1.0,0.0,3.0,1.0,0.0
18191280,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8274939060211182,0.3962304592132568,0.3593070209026336,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0185546875,0.9719730019569396,0.6356377005577087,0.6024114489555359,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8725438714027405,0.4687379598617553,0.3294473886489868,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8394219279289246,0.4153975248336792,0.3961293399333954,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6987001895904541,0.2343880385160446,1.071926474571228,285.0187072753906,284.95001220703125,301.97100830078125,293.00787353515625,298.72314453125,297.2477111816406,285.01727294921875,1.0,0.6319901347160339,0.4144352972507477,0.4144352972507477,1.0,1.0,-3.313382863998413,1.033558368682861,2.279824495315552,0.2840030491352081,0.9861228466033936,0.9861228466033936,0.0,190.73992919921875,202.0,57765.41015625,0.0,3151.16357421875,1.0,279.4432983398437,283.10064697265625,295.99969482421875,299.6846923828125,293.1499938964844,293.1499938964844,279.1499938964844,32895.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143916964530944,1.0,0.0,0.0,3.777148723602295,3.7771735191345215,9.51966057982645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.3544921875,0.0,1655.2415771484375,1895.4371337890625,0.0,3537.314208984375,0.9315495491027832,1.0,0.0,3.0,1.0,0.0
18191340,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8238912224769592,0.3960106968879699,0.3595644831657409,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9682101011276244,0.6369162797927856,0.6041107177734375,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8694862723350525,0.4703115820884704,0.3308718502521515,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.836499035358429,0.4165006577968597,0.3975736796855926,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6960498690605164,0.2349964529275894,1.076280951499939,284.89361572265625,284.95001220703125,301.9502258300781,292.97528076171875,298.7087707519531,297.2433166503906,284.8955383300781,1.0,0.6355547904968262,0.4130170345306396,0.4130170345306396,1.0,1.0,-3.324434518814087,1.0336096286773682,2.2908248901367188,0.2818347811698913,0.880765974521637,0.880765974521637,0.0,194.804931640625,205.0,58642.26171875,0.0,3198.7255859375,1.0,279.15643310546875,282.9563293457031,296.01171875,299.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,38517.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254940152168274,1.0,0.0,0.0,3.68614673614502,3.686171531677246,9.066476422958658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.84716796875,0.0,1592.778564453125,1895.4371337890625,0.0,3639.771728515625,0.9151572585105896,1.0,0.0,3.0,1.0,0.0
18191400,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8238912224769592,0.3960106968879699,0.3595644831657409,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8938293457031,0.9682101011276244,0.6369162797927856,0.6041107177734375,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8694862723350525,0.4703115820884704,0.3308718502521515,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.836499035358429,0.4165006577968597,0.3975736796855926,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6960498690605164,0.2349964529275894,1.076280951499939,284.89361572265625,284.95001220703125,301.9502258300781,292.97528076171875,298.7087707519531,297.2433166503906,284.8955383300781,1.0,0.6355547904968262,0.4130170345306396,0.4130170345306396,1.0,1.0,-3.324434518814087,1.0336096286773682,2.2908248901367188,0.2818347811698913,0.880765974521637,0.880765974521637,0.0,194.804931640625,205.0,58642.26171875,0.0,3198.7255859375,1.0,279.15643310546875,282.9563293457031,296.01171875,299.8219299316406,293.1499938964844,293.1499938964844,279.45001220703125,38517.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254940152168274,1.0,0.0,0.0,3.68614673614502,3.686171531677246,9.066476422958658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.84716796875,0.0,1592.778564453125,1895.4371337890625,0.0,3639.771728515625,0.9151572585105896,1.0,0.0,3.0,1.0,0.0
18191460,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8213345408439636,0.3968396782875061,0.3601039350032806,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9655631184577942,0.6392600536346436,0.6060749292373657,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8675678968429565,0.4728495180606842,0.3324871361255646,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8345142602920532,0.4182681739330292,0.3991134166717529,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6940946578979492,0.2358660548925399,1.0801172256469729,285.0138244628906,284.95001220703125,301.9291687011719,292.9419860839844,298.7017822265625,297.24761962890625,285.0125732421875,1.0,0.638824999332428,0.4119726121425628,0.4119726121425628,1.0,1.0,-3.335844039916992,1.034765362739563,2.3010787963867188,0.2804456055164337,0.9862521290779114,0.9862521290779114,0.0,198.15133666992188,208.0,57956.265625,0.0,3243.308349609375,1.0,279.4434814453125,283.0906677246094,295.9276428222656,299.625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33282.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918912410736084,1.0,0.0,0.0,3.7997934818267822,3.799818277359009,9.63414663601725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5654296875,0.0,1685.1251220703125,1895.4371337890625,0.0,3579.117919921875,0.9369347095489502,1.0,0.0,3.0,1.0,0.0
18191520,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8213345408439636,0.3968396782875061,0.3601039350032806,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.013671875,0.9655631184577942,0.6392600536346436,0.6060749292373657,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8675678968429565,0.4728495180606842,0.3324871361255646,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8345142602920532,0.4182681739330292,0.3991134166717529,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6940946578979492,0.2358660548925399,1.0801172256469729,285.0138244628906,284.95001220703125,301.9291687011719,292.9419860839844,298.7017822265625,297.24761962890625,285.0125732421875,1.0,0.638824999332428,0.4119726121425628,0.4119726121425628,1.0,1.0,-3.335844039916992,1.034765362739563,2.3010787963867188,0.2804456055164337,0.9862521290779114,0.9862521290779114,0.0,198.15133666992188,208.0,57956.265625,0.0,3243.308349609375,1.0,279.4434814453125,283.0906677246094,295.9276428222656,299.625244140625,293.1499938964844,293.1499938964844,279.1499938964844,33282.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918912410736084,1.0,0.0,0.0,3.7997934818267822,3.799818277359009,9.63414663601725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.5654296875,0.0,1685.1251220703125,1895.4371337890625,0.0,3579.117919921875,0.9369347095489502,1.0,0.0,3.0,1.0,0.0
18191580,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8182336688041687,0.3965965509414673,0.3603130578994751,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9622881412506104,0.6404741406440735,0.6076825261116028,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8651402592658997,0.4744373261928558,0.333898663520813,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8320955038070679,0.4192878901958465,0.4004414081573486,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6916888356208801,0.2362542748451233,1.0832382440567017,284.892578125,284.95001220703125,301.9078369140625,292.9080810546875,298.6881103515625,297.24249267578125,284.8945617675781,1.0,0.6419139504432678,0.4109281897544861,0.4109281897544861,1.0,1.0,-3.3450872898101807,1.0351465940475464,2.3099405765533447,0.2790133357048034,0.881494402885437,0.881494402885437,0.0,201.78594970703125,211.0,58769.5546875,0.0,3284.8935546875,1.0,279.15631103515625,282.9504089355469,295.9404296875,299.7579345703125,293.1499938964844,293.1499938964844,279.45001220703125,38735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291908740997314,1.0,0.0,0.0,3.6996569633483887,3.6996819972991934,9.133057687904512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.18359375,0.0,1609.8634033203125,1895.4371337890625,0.0,3673.72265625,0.9183542132377625,1.0,0.0,3.0,1.0,0.0
18191640,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8182336688041687,0.3965965509414673,0.3603130578994751,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9622881412506104,0.6404741406440735,0.6076825261116028,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8651402592658997,0.4744373261928558,0.333898663520813,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8320955038070679,0.4192878901958465,0.4004414081573486,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6916888356208801,0.2362542748451233,1.0832382440567017,284.892578125,284.95001220703125,301.9078369140625,292.9080810546875,298.6881103515625,297.24249267578125,284.8945617675781,1.0,0.6419139504432678,0.4109281897544861,0.4109281897544861,1.0,1.0,-3.3450872898101807,1.0351465940475464,2.3099405765533447,0.2790133357048034,0.881494402885437,0.881494402885437,0.0,201.78594970703125,211.0,58769.5546875,0.0,3284.8935546875,1.0,279.15631103515625,282.9504089355469,295.9404296875,299.7579345703125,293.1499938964844,293.1499938964844,279.45001220703125,38735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291908740997314,1.0,0.0,0.0,3.6996569633483887,3.6996819972991934,9.133057687904512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.18359375,0.0,1609.8634033203125,1895.4371337890625,0.0,3673.72265625,0.9183542132377625,1.0,0.0,3.0,1.0,0.0
18191700,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8167350888252258,0.3969112336635589,0.3603765368461609,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191955566406,0.9607049226760864,0.6415208578109741,0.6084212064743042,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8640011548995972,0.4756297767162323,0.3345718085765838,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8309342861175537,0.4200709760189056,0.4010374248027801,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.690485417842865,0.236570805311203,1.084418773651123,285.0188293457031,284.95001220703125,301.8970642089844,292.8908996582031,298.6837463378906,297.2435302734375,285.02154541015625,1.0,0.6433374285697937,0.4104059934616089,0.4104059934616089,1.0,1.0,-3.3489913940429688,1.035084247589111,2.3139071464538574,0.2780653238296509,0.9676146507263184,0.9676146507263184,0.0,203.5059509277344,211.0,57880.65625,0.0,3303.59130859375,1.0,279.4031982421875,283.0924072265625,295.86688232421875,299.5238952636719,293.1499938964844,293.1499938964844,279.45001220703125,34338.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237541556358336,1.0,0.0,0.0,3.741999864578247,3.7420246601104736,9.343311830889434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.90625,0.0,1625.2061767578125,1895.4371337890625,0.0,3623.76318359375,0.9264294505119324,1.0,0.0,3.0,1.0,0.0
18191760,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8160796165466309,0.3974269330501556,0.3608400523662567,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.9600786566734314,0.6427910327911377,0.6096043586730957,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8637330532073975,0.4770252108573913,0.335536926984787,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8305256962776184,0.4210271835327148,0.4019339978694916,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6899939775466919,0.2370033860206604,1.0863912105560305,285.0143127441406,284.95001220703125,301.8862609863281,292.87359619140625,298.6811218261719,297.2469177246094,285.0131225585937,1.0,0.6448752880096436,0.4098914265632629,0.4098914265632629,1.0,1.0,-3.3555798530578613,1.0359834432601929,2.319596290588379,0.2775195240974426,0.9878100752830504,0.9878100752830504,0.0,204.7957458496093,214.0,58038.8515625,0.0,3325.983642578125,1.0,279.4434814453125,283.0867614746094,295.85699462890625,299.5590515136719,293.1499938964844,293.1499938964844,279.1499938964844,33379.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221946001052856,1.0,0.0,0.0,3.809193134307861,3.809218168258667,9.68187009675603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.1162109375,0.0,1697.13623046875,1895.4371337890625,0.0,3609.3974609375,0.9391942620277404,1.0,0.0,3.0,1.0,0.0
18191820,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.813264787197113,0.3971820771694183,0.3610426485538482,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.9571131467819214,0.6439713835716248,0.6111765503883362,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8617058396339417,0.4786523282527923,0.3369722068309784,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8284299373626709,0.4220243096351623,0.4032337665557861,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6878121495246887,0.2373108863830566,1.0890830755233765,284.8926696777344,284.95001220703125,301.8645324707031,292.838623046875,298.6673583984375,297.24176025390625,284.8946228027344,1.0,0.6477605700492859,0.4088623225688934,0.4088623225688934,1.0,1.0,-3.364251136779785,1.0361629724502563,2.3280882835388184,0.2760277986526489,0.8830138444900513,0.8830138444900513,0.0,208.21290588378903,217.0,58844.09765625,0.0,3365.44677734375,1.0,279.15625,282.9460144042969,295.8699645996094,299.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38761.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93226957321167,1.0,0.0,0.0,3.708587169647217,3.7086122035980233,9.177201718557626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.00830078125,0.0,1620.32177734375,1895.4371337890625,0.0,3701.9267578125,0.9203608632087708,1.0,0.0,3.0,1.0,0.0
18191880,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.813264787197113,0.3971820771694183,0.3610426485538482,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89288330078125,0.9571131467819214,0.6439713835716248,0.6111765503883362,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8617058396339417,0.4786523282527923,0.3369722068309784,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8284299373626709,0.4220243096351623,0.4032337665557861,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6878121495246887,0.2373108863830566,1.0890830755233765,284.8926696777344,284.95001220703125,301.8645324707031,292.838623046875,298.6673583984375,297.24176025390625,284.8946228027344,1.0,0.6477605700492859,0.4088623225688934,0.4088623225688934,1.0,1.0,-3.364251136779785,1.0361629724502563,2.3280882835388184,0.2760277986526489,0.8830138444900513,0.8830138444900513,0.0,208.21290588378903,217.0,58844.09765625,0.0,3365.44677734375,1.0,279.15625,282.9460144042969,295.8699645996094,299.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38761.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93226957321167,1.0,0.0,0.0,3.708587169647217,3.7086122035980233,9.177201718557626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.00830078125,0.0,1620.32177734375,1895.4371337890625,0.0,3701.9267578125,0.9203608632087708,1.0,0.0,3.0,1.0,0.0
18191940,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8112855553627014,0.3980077803134918,0.3615614771842956,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.9551070928573608,0.6462538838386536,0.613061249256134,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8605606555938721,0.4812813401222229,0.3386357724666595,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8270638585090637,0.4237452149391174,0.4047033190727234,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.68625807762146,0.2379995882511139,1.0919233560562134,285.0144348144531,284.95001220703125,301.8426818847656,292.8031921386719,298.6605224609375,297.2464294433594,285.0133056640625,1.0,0.650581419467926,0.4078332483768463,0.4078332483768463,1.0,1.0,-3.3743157386779785,1.0368280410766602,2.3374876976013184,0.2744693756103515,0.9894624948501588,0.9894624948501588,0.0,211.08718872070312,220.0,58093.70703125,0.0,3405.215576171875,1.0,279.443603515625,283.08355712890625,295.7862548828125,299.4917297363281,293.1499938964844,293.1499938964844,279.1499938964844,33434.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251975417137146,1.0,0.0,0.0,3.816363096237183,3.816388130187988,9.718352202980896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.615234375,0.0,1706.1844482421875,1895.4371337890625,0.0,3637.044921875,0.9408044815063475,1.0,0.0,3.0,1.0,0.0
18192000,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8112855553627014,0.3980077803134918,0.3615614771842956,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.9551070928573608,0.6462538838386536,0.613061249256134,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8605606555938721,0.4812813401222229,0.3386357724666595,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8270638585090637,0.4237452149391174,0.4047033190727234,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.68625807762146,0.2379995882511139,1.0919233560562134,285.0144348144531,284.95001220703125,301.8426818847656,292.8031921386719,298.6605224609375,297.2464294433594,285.0133056640625,1.0,0.650581419467926,0.4078332483768463,0.4078332483768463,1.0,1.0,-3.3743157386779785,1.0368280410766602,2.3374876976013184,0.2744693756103515,0.9894624948501588,0.9894624948501588,0.0,211.08718872070312,220.0,58093.70703125,0.0,3405.215576171875,1.0,279.443603515625,283.08355712890625,295.7862548828125,299.4917297363281,293.1499938964844,293.1499938964844,279.1499938964844,33434.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251975417137146,1.0,0.0,0.0,3.816363096237183,3.816388130187988,9.718352202980896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.615234375,0.0,1706.1844482421875,1895.4371337890625,0.0,3637.044921875,0.9408044815063475,1.0,0.0,3.0,1.0,0.0
18192060,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8085523247718811,0.3977416455745697,0.361743152141571,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.9522504210472108,0.6473757028579712,0.6145785450935364,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8587250709533691,0.4829249382019043,0.3400816619396209,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8251076340675354,0.4247077703475952,0.4059702157974243,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6841740608215332,0.2382480055093765,1.094338059425354,284.8939819335937,284.95001220703125,301.8207397460937,292.7673645019531,298.6465148925781,297.2410583496094,284.89630126953125,1.0,0.6533591747283936,0.4067889153957367,0.4067889153957367,1.0,1.0,-3.3825364112854004,1.0367677211761477,2.345768690109253,0.2728514671325683,0.884627103805542,0.884627103805542,0.0,214.44073486328125,223.0,58871.06640625,0.0,3443.654541015625,1.0,279.1567687988281,282.9457397460937,295.7987365722656,299.6236877441406,293.1499938964844,293.1499938964844,279.45001220703125,38808.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353572726249696,1.0,0.0,0.0,3.7118287086486816,3.7118537425994873,9.193250889438788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.54541015625,0.0,1624.41650390625,1895.4371337890625,0.0,3730.146484375,0.9213054180145264,1.0,0.0,3.0,1.0,0.0
18192120,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8085523247718811,0.3977416455745697,0.361743152141571,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.9522504210472108,0.6473757028579712,0.6145785450935364,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8587250709533691,0.4829249382019043,0.3400816619396209,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8251076340675354,0.4247077703475952,0.4059702157974243,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6841740608215332,0.2382480055093765,1.094338059425354,284.8939819335937,284.95001220703125,301.8207397460937,292.7673645019531,298.6465148925781,297.2410583496094,284.89630126953125,1.0,0.6533591747283936,0.4067889153957367,0.4067889153957367,1.0,1.0,-3.3825364112854004,1.0367677211761477,2.345768690109253,0.2728514671325683,0.884627103805542,0.884627103805542,0.0,214.44073486328125,223.0,58871.06640625,0.0,3443.654541015625,1.0,279.1567687988281,282.9457397460937,295.7987365722656,299.6236877441406,293.1499938964844,293.1499938964844,279.45001220703125,38808.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353572726249696,1.0,0.0,0.0,3.7118287086486816,3.7118537425994873,9.193250889438788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.54541015625,0.0,1624.41650390625,1895.4371337890625,0.0,3730.146484375,0.9213054180145264,1.0,0.0,3.0,1.0,0.0
18192180,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8066537976264954,0.3985675275325775,0.3622606098651886,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.950358271598816,0.6496245265007019,0.6164290904998779,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8577459454536438,0.4855959713459015,0.3417727947235107,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.823859453201294,0.4264129400253296,0.4074218869209289,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.682705819606781,0.2388944774866104,1.0969690084457395,285.0145263671875,284.95001220703125,301.7987670898437,292.7312316894531,298.63983154296875,297.2460327148437,285.013427734375,1.0,0.6560988426208496,0.4057445824146271,0.4057445824146271,1.0,1.0,-3.3923184871673584,1.0372487306594849,2.355069637298584,0.2711796164512634,0.9906500577926636,0.9906500577926636,0.0,217.2563018798828,226.0,58144.359375,0.0,3482.834716796875,1.0,279.44366455078125,283.0823669433594,295.7139892578125,299.4223022460937,293.1499938964844,293.1499938964844,279.1499938964844,33458.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282101392745972,1.0,0.0,0.0,3.820842027664185,3.820867300033569,9.741177109390264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3251953125,0.0,1711.7716064453125,1895.4371337890625,0.0,3664.724365234375,0.9418342113494872,1.0,0.0,3.0,1.0,0.0
18192240,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8066537976264954,0.3985675275325775,0.3622606098651886,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.014404296875,0.950358271598816,0.6496245265007019,0.6164290904998779,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8577459454536438,0.4855959713459015,0.3417727947235107,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.823859453201294,0.4264129400253296,0.4074218869209289,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.682705819606781,0.2388944774866104,1.0969690084457395,285.0145263671875,284.95001220703125,301.7987670898437,292.7312316894531,298.63983154296875,297.2460327148437,285.013427734375,1.0,0.6560988426208496,0.4057445824146271,0.4057445824146271,1.0,1.0,-3.3923184871673584,1.0372487306594849,2.355069637298584,0.2711796164512634,0.9906500577926636,0.9906500577926636,0.0,217.2563018798828,226.0,58144.359375,0.0,3482.834716796875,1.0,279.44366455078125,283.0823669433594,295.7139892578125,299.4223022460937,293.1499938964844,293.1499938964844,279.1499938964844,33458.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282101392745972,1.0,0.0,0.0,3.820842027664185,3.820867300033569,9.741177109390264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.3251953125,0.0,1711.7716064453125,1895.4371337890625,0.0,3664.724365234375,0.9418342113494872,1.0,0.0,3.0,1.0,0.0
18192300,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.805745542049408,0.3985507190227508,0.362566202878952,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87939453125,0.9494602084159852,0.650296151638031,0.6174136400222778,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8573064804077148,0.4865406453609466,0.3426611125469208,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8232892155647278,0.4269859790802002,0.4082114696502685,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.682045042514801,0.2390718311071396,1.0985475778579712,284.8798522949219,284.95001220703125,301.78778076171875,292.7130432128906,298.6338195800781,297.24468994140625,284.8763732910156,1.0,0.6575323939323425,0.4052224159240722,0.4052224159240722,1.0,1.0,-3.3977935314178467,1.0376769304275513,2.360116720199585,0.270544171333313,0.9006654024124146,0.9006654024124146,0.0,218.69728088378903,226.0,59218.06640625,0.0,3504.058837890625,1.0,279.19390869140625,282.9259338378906,295.75244140625,299.6277770996094,293.1499938964844,293.1499938964844,279.1499938964844,36919.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351946115493774,1.0,0.0,0.0,3.8020503520965576,3.8020761013031006,9.645594900575816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.0908203125,0.0,1716.1710205078125,1895.4371337890625,0.0,3728.6611328125,0.938136637210846,1.0,0.0,3.0,1.0,0.0
18192360,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8039838671684265,0.3983142971992492,0.3624496757984161,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9476025700569152,0.6506989002227783,0.6179088354110718,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8560760021209717,0.4872646331787109,0.3432405292987823,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8220222592353821,0.4273678362369537,0.4086775481700897,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6807183027267456,0.2391065955162048,1.0992120504379272,284.8926086425781,284.95001220703125,301.7768249511719,292.6947937011719,298.6258544921875,297.2406921386719,284.89453125,1.0,0.6588113307952881,0.4047069549560547,0.4047069549560547,1.0,1.0,-3.400309085845948,1.0370855331420898,2.3632235527038574,0.269517719745636,0.8861299157142639,0.8861299157142639,0.0,220.57131958007807,229.0,58940.45703125,0.0,3520.871826171875,1.0,279.1564636230469,282.938232421875,295.7253723144531,299.5511779785156,293.1499938964844,293.1499938964844,279.45001220703125,38700.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381112456321716,1.0,0.0,0.0,3.7224433422088623,3.722468614578247,9.24590665363212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.07421875,0.0,1635.8792724609375,1895.4371337890625,0.0,3755.2568359375,0.9234592318534852,1.0,0.0,3.0,1.0,0.0
18192420,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8021253943443298,0.3991506993770599,0.3629710972309112,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.9456977248191832,0.6528169512748718,0.6196516156196594,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.855140209197998,0.4898862540721893,0.3449078798294067,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8208252787590027,0.4290743768215179,0.410124659538269,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6792691349983215,0.2397030591964721,1.1016305685043335,285.013427734375,284.95001220703125,301.7549133300781,292.6581420898437,298.6189270019531,297.2451477050781,285.0123596191406,1.0,0.6614853143692017,0.4036760032176971,0.4036760032176971,1.0,1.0,-3.409677028656006,1.037419080734253,2.372257947921753,0.2677976191043854,0.9912340641021729,0.9912340641021729,0.0,223.39132690429688,232.0,58198.9921875,0.0,3559.48779296875,1.0,279.4437255859375,283.0806884765625,295.6413879394531,299.35223388671875,293.1499938964844,293.1499938964844,279.1499938964844,33524.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311127662658693,1.0,0.0,0.0,3.8261523246765137,3.8261775970458975,9.768273230292834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5380859375,0.0,1718.70703125,1895.4371337890625,0.0,3691.336669921875,0.9430789351463318,1.0,0.0,3.0,1.0,0.0
