time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192480,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8021253943443298,0.3991506993770599,0.3629710972309112,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133056640625,0.9456977248191832,0.6528169512748718,0.6196516156196594,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.855140209197998,0.4898862540721893,0.3449078798294067,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8208252787590027,0.4290743768215179,0.410124659538269,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6792691349983215,0.2397030591964721,1.1016305685043335,285.013427734375,284.95001220703125,301.7549133300781,292.6581420898437,298.6189270019531,297.2451477050781,285.0123596191406,1.0,0.6614853143692017,0.4036760032176971,0.4036760032176971,1.0,1.0,-3.409677028656006,1.037419080734253,2.372257947921753,0.2677976191043854,0.9912340641021729,0.9912340641021729,0.0,223.39132690429688,232.0,58198.9921875,0.0,3559.48779296875,1.0,279.4437255859375,283.0806884765625,295.6413879394531,299.35223388671875,293.1499938964844,293.1499938964844,279.1499938964844,33524.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311127662658693,1.0,0.0,0.0,3.8261523246765137,3.8261775970458975,9.768273230292834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.5380859375,0.0,1718.70703125,1895.4371337890625,0.0,3691.336669921875,0.9430789351463318,1.0,0.0,3.0,1.0,0.0
18192540,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7995764017105103,0.3989361822605133,0.3631963431835174,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.9429460763931274,0.6537585258483887,0.6210058331489563,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8535345196723938,0.4914989173412323,0.3463354110717773,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8190774917602539,0.4300519824028015,0.4114019870758056,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6773332357406616,0.2398732155561447,1.103681564331055,284.8920288085937,284.95001220703125,301.7331237792969,292.6213684082031,298.60479736328125,297.2394714355469,284.8937683105469,1.0,0.6641344428062439,0.4026450514793396,0.4026450514793396,1.0,1.0,-3.4173073768615723,1.0371137857437134,2.3801937103271484,0.2660771906375885,0.8867576718330383,0.8867576718330383,0.0,226.7025604248047,235.0,58999.203125,0.0,3596.98779296875,1.0,279.1562805175781,282.9369201660156,295.6520080566406,299.4798583984375,293.1499938964844,293.1499938964844,279.45001220703125,38709.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941031575202942,1.0,0.0,0.0,3.727525472640991,3.727550745010376,9.271170142710616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.1767578125,0.0,1641.8480224609375,1895.4371337890625,0.0,3781.82080078125,0.9245543479919434,1.0,0.0,3.0,1.0,0.0
18192600,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7995764017105103,0.3989361822605133,0.3631963431835174,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.9429460763931274,0.6537585258483887,0.6210058331489563,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8535345196723938,0.4914989173412323,0.3463354110717773,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8190774917602539,0.4300519824028015,0.4114019870758056,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6773332357406616,0.2398732155561447,1.103681564331055,284.8920288085937,284.95001220703125,301.7331237792969,292.6213684082031,298.60479736328125,297.2394714355469,284.8937683105469,1.0,0.6641344428062439,0.4026450514793396,0.4026450514793396,1.0,1.0,-3.4173073768615723,1.0371137857437134,2.3801937103271484,0.2660771906375885,0.8867576718330383,0.8867576718330383,0.0,226.7025604248047,235.0,58999.203125,0.0,3596.98779296875,1.0,279.1562805175781,282.9369201660156,295.6520080566406,299.4798583984375,293.1499938964844,293.1499938964844,279.45001220703125,38709.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941031575202942,1.0,0.0,0.0,3.727525472640991,3.727550745010376,9.271170142710616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.1767578125,0.0,1641.8480224609375,1895.4371337890625,0.0,3781.82080078125,0.9245543479919434,1.0,0.0,3.0,1.0,0.0
18192660,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7978065609931946,0.3997811377048492,0.3637296557426452,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.9410523772239684,0.655779242515564,0.6226478815078735,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8526549935340881,0.4941041469573974,0.3479842841625213,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8179410099983215,0.4317526519298553,0.4128518998622894,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6759201288223267,0.2404306381940841,1.1059226989746094,285.0130310058594,284.95001220703125,301.7114562988281,292.5844421386719,298.59771728515625,297.2433776855469,285.0119934082031,1.0,0.6667476296424866,0.401645690202713,0.401645690202713,1.0,1.0,-3.4263362884521484,1.0373787879943848,2.3889577388763428,0.2643638551235199,0.9915795922279358,0.9915795922279358,0.0,229.51531982421875,238.0,58233.16015625,0.0,3635.11474609375,1.0,279.4437255859375,283.0799865722656,295.5675964355469,299.2798767089844,293.1499938964844,293.1499938964844,279.1499938964844,33560.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934020459651947,1.0,0.0,0.0,3.829141616821289,3.829166889190674,9.783542509467225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8095703125,0.0,1722.609130859375,1895.4371337890625,0.0,3717.937255859375,0.9437807202339172,1.0,0.0,3.0,1.0,0.0
18192720,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7978065609931946,0.3997811377048492,0.3637296557426452,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.9410523772239684,0.655779242515564,0.6226478815078735,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8526549935340881,0.4941041469573974,0.3479842841625213,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8179410099983215,0.4317526519298553,0.4128518998622894,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6759201288223267,0.2404306381940841,1.1059226989746094,285.0130310058594,284.95001220703125,301.7114562988281,292.5844421386719,298.59771728515625,297.2433776855469,285.0119934082031,1.0,0.6667476296424866,0.401645690202713,0.401645690202713,1.0,1.0,-3.4263362884521484,1.0373787879943848,2.3889577388763428,0.2643638551235199,0.9915795922279358,0.9915795922279358,0.0,229.51531982421875,238.0,58233.16015625,0.0,3635.11474609375,1.0,279.4437255859375,283.0799865722656,295.5675964355469,299.2798767089844,293.1499938964844,293.1499938964844,279.1499938964844,33560.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934020459651947,1.0,0.0,0.0,3.829141616821289,3.829166889190674,9.783542509467225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.8095703125,0.0,1722.609130859375,1895.4371337890625,0.0,3717.937255859375,0.9437807202339172,1.0,0.0,3.0,1.0,0.0
18192780,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7953513264656067,0.3995520770549774,0.363951712846756,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.9383409023284912,0.656641960144043,0.6239283084869385,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8511385321617126,0.4957148432731628,0.3494101166725158,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8162432909011841,0.4326949715614319,0.4141031503677368,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6740391850471497,0.2405632138252258,1.1078095436096191,284.8916015625,284.95001220703125,301.69000244140625,292.5475158691406,298.5838317871094,297.2376708984375,284.8932800292969,1.0,0.6693384051322937,0.4006463587284088,0.4006463587284088,1.0,1.0,-3.433643341064453,1.037017583847046,2.3966257572174072,0.262660264968872,0.8869644999504089,0.8869644999504089,0.0,232.82261657714844,241.0,59032.48046875,0.0,3672.13427734375,1.0,279.1561279296875,282.9360046386719,295.57818603515625,299.4071960449219,293.1499938964844,293.1499938964844,279.45001220703125,38744.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439157247543336,1.0,0.0,0.0,3.730295658111572,3.730320930480957,9.284955240218552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.24365234375,0.0,1645.339111328125,1895.4371337890625,0.0,3807.98828125,0.9251397252082824,1.0,0.0,3.0,1.0,0.0
18192840,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7953513264656067,0.3995520770549774,0.363951712846756,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89178466796875,0.9383409023284912,0.656641960144043,0.6239283084869385,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8511385321617126,0.4957148432731628,0.3494101166725158,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8162432909011841,0.4326949715614319,0.4141031503677368,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6740391850471497,0.2405632138252258,1.1078095436096191,284.8916015625,284.95001220703125,301.69000244140625,292.5475158691406,298.5838317871094,297.2376708984375,284.8932800292969,1.0,0.6693384051322937,0.4006463587284088,0.4006463587284088,1.0,1.0,-3.433643341064453,1.037017583847046,2.3966257572174072,0.262660264968872,0.8869644999504089,0.8869644999504089,0.0,232.82261657714844,241.0,59032.48046875,0.0,3672.13427734375,1.0,279.1561279296875,282.9360046386719,295.57818603515625,299.4071960449219,293.1499938964844,293.1499938964844,279.45001220703125,38744.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439157247543336,1.0,0.0,0.0,3.730295658111572,3.730320930480957,9.284955240218552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.24365234375,0.0,1645.339111328125,1895.4371337890625,0.0,3807.98828125,0.9251397252082824,1.0,0.0,3.0,1.0,0.0
18192900,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7941018342971802,0.3998532295227051,0.3640031814575195,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.936962068080902,0.6575031280517578,0.62449049949646,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.850375771522522,0.4969237744808197,0.3500896394252777,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8153641223907471,0.4334366917610168,0.4146561622619629,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6730514764785767,0.2407620847225189,1.1084336042404177,285.0162048339844,284.95001220703125,301.67938232421875,292.529052734375,298.5794677734375,297.2383728027344,285.0186462402344,1.0,0.6705487966537476,0.4001466631889343,0.4001466631889343,1.0,1.0,-3.436607599258423,1.0366013050079346,2.4000062942504883,0.2615804076194763,0.971534788608551,0.971534788608551,0.0,234.43505859375,241.0,58145.765625,0.0,3688.79638671875,1.0,279.4038391113281,283.08453369140625,295.5043640136719,299.1739807128906,293.1499938964844,293.1499938964844,279.45001220703125,34521.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384636878967284,1.0,0.0,0.0,3.767990112304688,3.768014907836914,9.473550903749128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.7265625,0.0,1657.0252685546875,1895.4371337890625,0.0,3758.466064453125,0.932331085205078,1.0,0.0,3.0,1.0,0.0
18192960,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7936261892318726,0.4003654718399048,0.3644562661647796,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.9364644885063172,0.6585887670516968,0.6254980564117432,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8503164052963257,0.4983274340629577,0.3510617315769195,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8151223063468933,0.4343499541282654,0.4155109822750091,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6726527810096741,0.2410836666822433,1.1098836660385132,285.0130310058594,284.95001220703125,301.6687927246094,292.5105895996094,298.5767822265625,297.2413635253906,285.0119934082031,1.0,0.671892523765564,0.3996477425098419,0.3996477425098419,1.0,1.0,-3.442302942276001,1.0371240377426147,2.4051787853240967,0.2608666718006134,0.9918500781059264,0.9918500781059264,0.0,235.63772583007807,244.0,58254.61328125,0.0,3709.724609375,1.0,279.4437561035156,283.0798645019531,295.49334716796875,299.2060852050781,293.1499938964844,293.1499938964844,279.1499938964844,33572.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368613362312316,1.0,0.0,0.0,3.8307230472564697,3.8307485580444336,9.791625643629231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4267578125,0.0,1724.61865234375,1895.4371337890625,0.0,3743.8671875,0.944188952445984,1.0,0.0,3.0,1.0,0.0
18193020,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.791238009929657,0.4001004993915558,0.3646501004695892,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.933797299861908,0.6593784093856812,0.6267125010490417,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8488825559616089,0.4999439120292663,0.3524926602840423,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8134469389915466,0.43523770570755,0.4167146980762481,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6708210706710815,0.241180419921875,1.1116141080856323,284.8915100097656,284.95001220703125,301.6478881835937,292.4737243652344,298.56298828125,297.2355041503906,284.8931884765625,1.0,0.6744241118431091,0.3986499011516571,0.3986499011516571,1.0,1.0,-3.4492576122283936,1.0366133451461792,2.412644386291504,0.2590883672237396,0.8871678709983826,0.8871678709983826,0.0,238.9447631835937,232.0,59052.34765625,0.0,3746.1865234375,1.0,279.1560974121094,282.9358215332031,295.50421142578125,299.33349609375,293.1499938964844,293.1499938964844,279.45001220703125,38751.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467183351516724,1.0,0.0,0.0,3.7317516803741455,3.7317769527435294,9.292205049860058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.33837890625,0.0,1647.0841064453125,1895.4371337890625,0.0,3833.3505859375,0.9254670739173888,1.0,0.0,3.0,1.0,0.0
18193080,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.791238009929657,0.4001004993915558,0.3646501004695892,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.933797299861908,0.6593784093856812,0.6267125010490417,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8488825559616089,0.4999439120292663,0.3524926602840423,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8134469389915466,0.43523770570755,0.4167146980762481,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6708210706710815,0.241180419921875,1.1116141080856323,284.8915100097656,284.95001220703125,301.6478881835937,292.4737243652344,298.56298828125,297.2355041503906,284.8931884765625,1.0,0.6744241118431091,0.3986499011516571,0.3986499011516571,1.0,1.0,-3.4492576122283936,1.0366133451461792,2.412644386291504,0.2590883672237396,0.8871678709983826,0.8871678709983826,0.0,238.9447631835937,232.0,59052.34765625,0.0,3746.1865234375,1.0,279.1560974121094,282.9358215332031,295.50421142578125,299.33349609375,293.1499938964844,293.1499938964844,279.45001220703125,38751.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467183351516724,1.0,0.0,0.0,3.7317516803741455,3.7317769527435294,9.292205049860058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.33837890625,0.0,1647.0841064453125,1895.4371337890625,0.0,3833.3505859375,0.9254670739173888,1.0,0.0,3.0,1.0,0.0
18193140,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7951449155807495,0.4008756577968597,0.3648712635040283,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.9394850730895996,0.6612828969955444,0.6279692053794861,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8538177609443665,0.5026107430458069,0.353975236415863,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8176966309547424,0.4368335008621216,0.4178041219711303,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6742225885391235,0.241681233048439,1.1123055219650269,285.0108642578125,284.95001220703125,301.6272888183594,292.43701171875,298.55615234375,297.2394104003906,285.0101013183594,1.0,0.6727297902107239,0.3976520597934723,0.3976520597934723,1.0,1.0,-3.4549546241760254,1.0356669425964355,2.41928768157959,0.2569484710693359,0.9901289939880372,0.9901289939880372,0.0,234.8335723876953,220.0,58233.81640625,0.0,3735.943359375,1.0,279.44287109375,283.07867431640625,295.4200744628906,299.13116455078125,293.1499938964844,293.1499938964844,279.1499938964844,33681.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396228194236756,1.0,0.0,0.0,3.829204559326172,3.8292298316955566,9.7838631063496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.658203125,0.0,1723.6314697265625,1895.4371337890625,0.0,3769.014404296875,0.944117546081543,1.0,0.0,3.0,1.0,0.0
18193200,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7951449155807495,0.4008756577968597,0.3648712635040283,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01080322265625,0.9394850730895996,0.6612828969955444,0.6279692053794861,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8538177609443665,0.5026107430458069,0.353975236415863,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8176966309547424,0.4368335008621216,0.4178041219711303,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6742225885391235,0.241681233048439,1.1123055219650269,285.0108642578125,284.95001220703125,301.6272888183594,292.43701171875,298.55615234375,297.2394104003906,285.0101013183594,1.0,0.6727297902107239,0.3976520597934723,0.3976520597934723,1.0,1.0,-3.4549546241760254,1.0356669425964355,2.41928768157959,0.2569484710693359,0.9901289939880372,0.9901289939880372,0.0,234.8335723876953,220.0,58233.81640625,0.0,3735.943359375,1.0,279.44287109375,283.07867431640625,295.4200744628906,299.13116455078125,293.1499938964844,293.1499938964844,279.1499938964844,33681.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396228194236756,1.0,0.0,0.0,3.829204559326172,3.8292298316955566,9.7838631063496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.658203125,0.0,1723.6314697265625,1895.4371337890625,0.0,3769.014404296875,0.944117546081543,1.0,0.0,3.0,1.0,0.0
18193260,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8018285632133484,0.4006018936634063,0.3646423816680908,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.9488565921783448,0.6621137261390686,0.6287747621536255,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8618152141571045,0.5043867826461792,0.3551826179027557,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8245756030082703,0.4376724362373352,0.4185324311256408,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6801893711090088,0.2418166100978851,1.1121309995651243,284.8897399902344,284.95001220703125,301.6070861816406,292.40045166015625,298.54302978515625,297.23443603515625,284.89141845703125,1.0,0.6691195368766785,0.3966661691665649,0.3966661691665649,1.0,1.0,-3.457778215408325,1.0337445735931396,2.424033641815185,0.2546769380569458,0.8843019604682922,0.8843019604682922,0.0,227.314697265625,208.0,58962.140625,0.0,3698.48681640625,1.0,279.1561279296875,282.9359436035156,295.4297180175781,299.25360107421875,293.1499938964844,293.1499938964844,279.45001220703125,38900.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949199914932251,1.0,0.0,0.0,3.7258553504943848,3.7258806228637695,9.262864182346676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.77490234375,0.0,1641.36328125,1895.4371337890625,0.0,3855.75146484375,0.9242551326751708,1.0,0.0,3.0,1.0,0.0
18193320,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8018285632133484,0.4006018936634063,0.3646423816680908,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.9488565921783448,0.6621137261390686,0.6287747621536255,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8618152141571045,0.5043867826461792,0.3551826179027557,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8245756030082703,0.4376724362373352,0.4185324311256408,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6801893711090088,0.2418166100978851,1.1121309995651243,284.8897399902344,284.95001220703125,301.6070861816406,292.40045166015625,298.54302978515625,297.23443603515625,284.89141845703125,1.0,0.6691195368766785,0.3966661691665649,0.3966661691665649,1.0,1.0,-3.457778215408325,1.0337445735931396,2.424033641815185,0.2546769380569458,0.8843019604682922,0.8843019604682922,0.0,227.314697265625,208.0,58962.140625,0.0,3698.48681640625,1.0,279.1561279296875,282.9359436035156,295.4297180175781,299.25360107421875,293.1499938964844,293.1499938964844,279.45001220703125,38900.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949199914932251,1.0,0.0,0.0,3.7258553504943848,3.7258806228637695,9.262864182346676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.77490234375,0.0,1641.36328125,1895.4371337890625,0.0,3855.75146484375,0.9242551326751708,1.0,0.0,3.0,1.0,0.0
18193380,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8114624619483948,0.4014086723327636,0.3646685481071472,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.9615840315818788,0.6640962958335876,0.6298760175704956,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8732661604881287,0.5072557926177979,0.3566376864910126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8342260122299194,0.4392592906951904,0.419376015663147,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6888095736503601,0.2424045354127884,1.112091064453125,285.0088195800781,284.95001220703125,301.5873107910156,292.3641662597656,298.5372619628906,297.239501953125,285.0080871582031,1.0,0.6644643545150757,0.39568030834198,0.39568030834198,1.0,1.0,-3.461841106414795,1.0322532653808594,2.4295878410339355,0.2522972524166107,0.9857247471809388,0.9857247471809388,0.0,217.29449462890625,196.0,58119.12890625,0.0,3649.21826171875,1.0,279.4428405761719,283.0790710449219,295.345703125,299.0488586425781,293.1499938964844,293.1499938964844,279.1499938964844,33747.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417781829833984,1.0,0.0,0.0,3.8210933208465576,3.8211185932159424,9.742458360051387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2958984375,0.0,1714.3336181640625,1895.4371337890625,0.0,3788.600830078125,0.9423325657844543,1.0,0.0,3.0,1.0,0.0
18193440,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8114624619483948,0.4014086723327636,0.3646685481071472,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.9615840315818788,0.6640962958335876,0.6298760175704956,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8732661604881287,0.5072557926177979,0.3566376864910126,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8342260122299194,0.4392592906951904,0.419376015663147,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6888095736503601,0.2424045354127884,1.112091064453125,285.0088195800781,284.95001220703125,301.5873107910156,292.3641662597656,298.5372619628906,297.239501953125,285.0080871582031,1.0,0.6644643545150757,0.39568030834198,0.39568030834198,1.0,1.0,-3.461841106414795,1.0322532653808594,2.4295878410339355,0.2522972524166107,0.9857247471809388,0.9857247471809388,0.0,217.29449462890625,196.0,58119.12890625,0.0,3649.21826171875,1.0,279.4428405761719,283.0790710449219,295.345703125,299.0488586425781,293.1499938964844,293.1499938964844,279.1499938964844,33747.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417781829833984,1.0,0.0,0.0,3.8210933208465576,3.8211185932159424,9.742458360051387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.2958984375,0.0,1714.3336181640625,1895.4371337890625,0.0,3788.600830078125,0.9423325657844543,1.0,0.0,3.0,1.0,0.0
18193500,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8167996406555176,0.4014054834842682,0.3647262454032898,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8757629394531,0.9684953093528748,0.6646504998207092,0.6304782032966614,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8799213767051697,0.508307158946991,0.3574000298976898,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8398356437683105,0.4397764503955841,0.4198458790779114,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.6938570737838745,0.2425757348537445,1.112343192100525,284.87615966796875,284.95001220703125,301.5776062011719,292.3461303710937,298.5319519042969,297.238525390625,284.8731689453125,1.0,0.6619841456413269,0.3951873779296875,0.3951873779296875,1.0,1.0,-3.4644272327423096,1.031685471534729,2.432741641998291,0.2512992322444916,0.8953551650047302,0.8953551650047302,0.0,211.89578247070312,196.0,59079.4140625,0.0,3623.571533203125,1.0,279.1938171386719,282.9199523925781,295.3833312988281,299.2489624023437,293.1499938964844,293.1499938964844,279.1499938964844,37268.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484843015670776,1.0,0.0,0.0,3.7971484661102295,3.797174215316773,9.62073954724474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.724609375,0.0,1712.99365234375,1895.4371337890625,0.0,3849.29736328125,0.9372509717941284,1.0,0.0,3.0,1.0,0.0
18193560,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8216031789779663,0.4011852145195007,0.3643648028373718,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910522460937,0.974679708480835,0.6649494767189026,0.6305974125862122,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8862314820289612,0.5091744065284729,0.3578629791736603,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8451687693595886,0.440110832452774,0.4199905395507812,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6985838413238525,0.2426274567842483,1.111738204956055,284.8908996582031,284.95001220703125,301.5679931640625,292.3281555175781,298.52508544921875,297.2352600097656,284.8925476074219,1.0,0.6592565774917603,0.3947379291057586,0.3947379291057586,1.0,1.0,-3.464142322540283,1.030255913734436,2.4338865280151367,0.2500446736812591,0.881616473197937,0.881616473197937,0.0,206.7440185546875,184.0,58829.015625,0.0,3592.4169921875,1.0,279.15655517578125,282.93994140625,295.3562316894531,299.170654296875,293.1499938964844,293.1499938964844,279.45001220703125,38921.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511181712150574,1.0,0.0,0.0,3.713977336883545,3.714002370834351,9.203897093357228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.517578125,0.0,1627.7633056640625,1895.4371337890625,0.0,3873.02978515625,0.9217306971549988,1.0,0.0,3.0,1.0,0.0
18193620,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8340174555778503,0.4020204544067383,0.3643674552440643,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9889342188835144,0.6669016480445862,0.6316168308258057,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9023034572601318,0.5121493935585022,0.3593537211418152,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8589796423912048,0.4417035579681396,0.4207831919193268,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7105275988578796,0.2432870417833328,1.1117578744888306,285.0086364746094,284.95001220703125,301.5492248535156,292.29254150390625,298.5202331542969,297.2406616210937,285.0079040527344,1.0,0.653750479221344,0.3938390612602234,0.3938390612602234,1.0,1.0,-3.4681317806243896,1.0289766788482666,2.439155340194702,0.2478791773319244,0.9823619723320008,0.9823619723320008,0.0,195.1251678466797,172.0,57997.9765625,0.0,3533.28076171875,1.0,279.4427490234375,283.0814208984375,295.2735290527344,298.9678649902344,293.1499938964844,293.1499938964844,279.1499938964844,33728.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436123371124268,1.0,0.0,0.0,3.810604333877564,3.810629367828369,9.68904487308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.5810546875,0.0,1701.5537109375,1895.4371337890625,0.0,3805.2392578125,0.9399555325508118,1.0,0.0,3.0,1.0,0.0
18193680,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8340174555778503,0.4020204544067383,0.3643674552440643,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.008544921875,0.9889342188835144,0.6669016480445862,0.6316168308258057,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9023034572601318,0.5121493935585022,0.3593537211418152,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8589796423912048,0.4417035579681396,0.4207831919193268,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7105275988578796,0.2432870417833328,1.1117578744888306,285.0086364746094,284.95001220703125,301.5492248535156,292.29254150390625,298.5202331542969,297.2406616210937,285.0079040527344,1.0,0.653750479221344,0.3938390612602234,0.3938390612602234,1.0,1.0,-3.4681317806243896,1.0289766788482666,2.439155340194702,0.2478791773319244,0.9823619723320008,0.9823619723320008,0.0,195.1251678466797,172.0,57997.9765625,0.0,3533.28076171875,1.0,279.4427490234375,283.0814208984375,295.2735290527344,298.9678649902344,293.1499938964844,293.1499938964844,279.1499938964844,33728.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436123371124268,1.0,0.0,0.0,3.810604333877564,3.810629367828369,9.68904487308464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.5810546875,0.0,1701.5537109375,1895.4371337890625,0.0,3805.2392578125,0.9399555325508118,1.0,0.0,3.0,1.0,0.0
18193740,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8465039730072021,0.4017924666404724,0.3640734255313873,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.9990000128746032,0.6677905321121216,0.6291288137435913,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9196056723594666,0.5141340494155884,0.3606356680393219,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8732307553291321,0.442529559135437,0.4213882684707641,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7216476202011108,0.243547648191452,1.1116397380828855,284.8904113769531,284.95001220703125,301.531005859375,292.2572937011719,298.5085754394531,297.2366638183594,284.8915405273437,1.0,0.6478667855262756,0.3929401934146881,0.3929401934146881,1.0,1.0,-3.4666359424591064,1.0257899761199951,2.440845966339112,0.2456120401620865,0.8782738447189331,0.8782738447189331,0.0,184.4319610595703,160.0,58667.93359375,0.0,3466.700439453125,1.0,279.1562805175781,282.9418640136719,295.2853698730469,299.09039306640625,293.1499938964844,293.1499938964844,279.45001220703125,38990.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529606103897096,1.0,0.0,0.0,3.702342748641968,3.702367782592773,9.146322668129868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.025390625,0.0,1614.880859375,1895.4371337890625,0.0,3889.59423828125,0.9190773963928224,1.0,0.0,3.0,1.0,0.0
18193800,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8465039730072021,0.4017924666404724,0.3640734255313873,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905639648437,0.9990000128746032,0.6677905321121216,0.6291288137435913,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9196056723594666,0.5141340494155884,0.3606356680393219,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8732307553291321,0.442529559135437,0.4213882684707641,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7216476202011108,0.243547648191452,1.1116397380828855,284.8904113769531,284.95001220703125,301.531005859375,292.2572937011719,298.5085754394531,297.2366638183594,284.8915405273437,1.0,0.6478667855262756,0.3929401934146881,0.3929401934146881,1.0,1.0,-3.4666359424591064,1.0257899761199951,2.440845966339112,0.2456120401620865,0.8782738447189331,0.8782738447189331,0.0,184.4319610595703,160.0,58667.93359375,0.0,3466.700439453125,1.0,279.1562805175781,282.9418640136719,295.2853698730469,299.09039306640625,293.1499938964844,293.1499938964844,279.45001220703125,38990.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529606103897096,1.0,0.0,0.0,3.702342748641968,3.702367782592773,9.146322668129868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.025390625,0.0,1614.880859375,1895.4371337890625,0.0,3889.59423828125,0.9190773963928224,1.0,0.0,3.0,1.0,0.0
18193860,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8567967414855957,0.4024392962455749,0.3641158640384674,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.9990000128746032,0.6723270416259766,0.6063021421432495,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9346136450767516,0.5170116424560547,0.3622177541255951,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8849517107009888,0.4439403712749481,0.4222210049629211,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7301253080368042,0.2440949231386184,1.1121299266815186,284.99029541015625,284.95001220703125,301.5133972167969,292.2225341796875,298.5078125,297.24908447265625,284.9888000488281,1.0,0.6401112079620361,0.3921067416667938,0.3921067416667938,1.0,1.0,-3.443043708801269,1.0153021812438965,2.427741527557373,0.2405136227607727,0.9611522555351256,0.9611522555351256,0.0,175.7611541748047,148.0,57443.0546875,0.0,3359.669677734375,1.0,279.442626953125,283.0727233886719,295.19952392578125,298.867919921875,293.1499938964844,293.1499938964844,279.1499938964844,34227.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447405338287354,1.0,0.0,0.0,3.7836625576019287,3.7836875915527344,9.552521760269883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.1455078125,0.0,1673.2725830078125,1895.4371337890625,0.0,3815.459228515625,0.9340851306915284,1.0,0.0,3.0,1.0,0.0
18193920,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8567967414855957,0.4024392962455749,0.3641158640384674,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9901733398437,0.9990000128746032,0.6723270416259766,0.6063021421432495,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.9346136450767516,0.5170116424560547,0.3622177541255951,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8849517107009888,0.4439403712749481,0.4222210049629211,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7301253080368042,0.2440949231386184,1.1121299266815186,284.99029541015625,284.95001220703125,301.5133972167969,292.2225341796875,298.5078125,297.24908447265625,284.9888000488281,1.0,0.6401112079620361,0.3921067416667938,0.3921067416667938,1.0,1.0,-3.443043708801269,1.0153021812438965,2.427741527557373,0.2405136227607727,0.9611522555351256,0.9611522555351256,0.0,175.7611541748047,148.0,57443.0546875,0.0,3359.669677734375,1.0,279.442626953125,283.0727233886719,295.19952392578125,298.867919921875,293.1499938964844,293.1499938964844,279.1499938964844,34227.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447405338287354,1.0,0.0,0.0,3.7836625576019287,3.7836875915527344,9.552521760269883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.1455078125,0.0,1673.2725830078125,1895.4371337890625,0.0,3815.459228515625,0.9340851306915284,1.0,0.0,3.0,1.0,0.0
18193980,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.86875981092453,0.4020287692546844,0.3637187778949737,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.9990000128746032,0.6790556907653809,0.5808103680610657,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9511813521385192,0.518903374671936,0.3634840250015259,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8984542489051819,0.4445761740207672,0.4227233529090881,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7398463487625122,0.244250014424324,1.111901879310608,284.8785705566406,284.95001220703125,301.4964294433594,292.1883239746094,298.51031494140625,297.2663269042969,284.8797912597656,1.0,0.6311505436897278,0.3912732899188995,0.3912732899188995,1.0,1.0,-3.413767576217652,1.0028958320617676,2.410871744155884,0.2348536103963852,0.8491013646125793,0.8491013646125793,0.0,166.36180114746094,151.0,57454.11328125,0.0,3237.06201171875,1.0,279.1571655273437,282.9526672363281,295.2037353515625,298.94189453125,293.1499938964844,293.1499938964844,279.45001220703125,40295.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951647162437439,1.0,0.0,0.0,3.61542010307312,3.615444660186768,8.721894459995383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.25146484375,0.0,1526.8724365234375,1895.4371337890625,0.0,3877.7890625,0.9008377194404602,1.0,0.0,3.0,1.0,0.0
18194040,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.86875981092453,0.4020287692546844,0.3637187778949737,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.9990000128746032,0.6790556907653809,0.5808103680610657,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9511813521385192,0.518903374671936,0.3634840250015259,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8984542489051819,0.4445761740207672,0.4227233529090881,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7398463487625122,0.244250014424324,1.111901879310608,284.8785705566406,284.95001220703125,301.4964294433594,292.1883239746094,298.51031494140625,297.2663269042969,284.8797912597656,1.0,0.6311505436897278,0.3912732899188995,0.3912732899188995,1.0,1.0,-3.413767576217652,1.0028958320617676,2.410871744155884,0.2348536103963852,0.8491013646125793,0.8491013646125793,0.0,166.36180114746094,151.0,57454.11328125,0.0,3237.06201171875,1.0,279.1571655273437,282.9526672363281,295.2037353515625,298.94189453125,293.1499938964844,293.1499938964844,279.45001220703125,40295.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951647162437439,1.0,0.0,0.0,3.61542010307312,3.615444660186768,8.721894459995383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.25146484375,0.0,1526.8724365234375,1895.4371337890625,0.0,3877.7890625,0.9008377194404602,1.0,0.0,3.0,1.0,0.0
18194100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8732346296310425,0.4022955894470215,0.3635836541652679,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.9990000128746032,0.6833979487419128,0.5717903971672058,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9572380781173706,0.5203375220298767,0.364188551902771,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9035146832466124,0.4452200531959533,0.4230116009712219,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7435046434402466,0.2445278614759445,1.1120082139968872,284.9959716796875,284.95001220703125,301.4882202148437,292.1714172363281,298.51763916015625,297.2829895019531,284.9971923828125,1.0,0.6284316182136536,0.3908565640449524,0.3908565640449524,1.0,1.0,-3.404055595397949,0.9983911514282228,2.4056646823883057,0.2322931438684463,0.9235973358154296,0.9235973358154296,0.0,163.13356018066406,151.0,56417.37890625,0.0,3196.20751953125,1.0,279.4004821777344,283.0959167480469,295.1293029785156,298.6949462890625,293.1499938964844,293.1499938964844,279.45001220703125,35280.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944325864315033,1.0,0.0,0.0,3.642591714859009,3.642615556716919,8.853485837789776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.72021484375,0.0,1519.5670166015625,1895.4371337890625,0.0,3811.704345703125,0.9048917293548584,1.0,0.0,3.0,1.0,0.0
18194160,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8772515058517456,0.4027243554592132,0.3638659119606018,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.9990000128746032,0.6878135204315186,0.5645238757133484,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9624687433242798,0.5219287276268005,0.3652128279209137,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9081162810325624,0.4460055530071258,0.4236376881599426,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7467749118804932,0.2449301928281784,1.1132296323776243,284.9881896972656,284.95001220703125,301.4801940917969,292.1546630859375,298.5271301269531,297.3009338378906,284.9872741699219,1.0,0.6265648007392883,0.3907413780689239,0.3907413780689239,1.0,1.0,-3.3991012573242188,0.9963179230690002,2.402783393859864,0.2312720566987991,0.9328896999359132,0.9328896999359132,0.0,160.70077514648438,169.0,56357.82421875,0.0,3170.884765625,1.0,279.44287109375,283.0907287597656,295.1199951171875,298.7142333984375,293.1499938964844,293.1499938964844,279.1499938964844,34333.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409746527671814,1.0,0.0,0.0,3.6933422088623047,3.693366289138794,9.1019069259346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.0166015625,0.0,1569.3094482421875,1895.4371337890625,0.0,3781.303466796875,0.9136828780174256,1.0,0.0,3.0,1.0,0.0
18194220,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8747303485870361,0.4025289118289947,0.3639763295650482,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.9990000128746032,0.6939191222190857,0.5695146322250366,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9611180424690248,0.5241431593894958,0.3669453263282776,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9060066938400269,0.4468134045600891,0.4246364533901214,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7452521324157715,0.245350494980812,1.1158578395843506,284.9084167480469,284.95001220703125,301.4646911621094,292.1216735839844,298.5329284667969,297.3158874511719,284.90985107421875,1.0,0.6299246549606323,0.3905109763145447,0.3905109763145447,1.0,1.0,-3.411646842956543,0.99992835521698,2.4117186069488525,0.2317368388175964,0.8528290390968323,0.8528290390968323,0.0,162.7548370361328,187.0,57053.21484375,0.0,3211.290283203125,1.0,279.1581420898437,282.9896545410156,295.1392822265625,298.8326110839844,293.1499938964844,293.1499938964844,279.45001220703125,38915.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482482671737672,1.0,0.0,0.0,3.557626485824585,3.557650327682495,8.445279604529787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.7861328125,0.0,1454.066650390625,1895.4371337890625,0.0,3847.16748046875,0.8873463869094849,1.0,0.0,3.0,1.0,0.0
18194280,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8747303485870361,0.4025289118289947,0.3639763295650482,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90850830078125,0.9990000128746032,0.6939191222190857,0.5695146322250366,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9611180424690248,0.5241431593894958,0.3669453263282776,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9060066938400269,0.4468134045600891,0.4246364533901214,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7452521324157715,0.245350494980812,1.1158578395843506,284.9084167480469,284.95001220703125,301.4646911621094,292.1216735839844,298.5329284667969,297.3158874511719,284.90985107421875,1.0,0.6299246549606323,0.3905109763145447,0.3905109763145447,1.0,1.0,-3.411646842956543,0.99992835521698,2.4117186069488525,0.2317368388175964,0.8528290390968323,0.8528290390968323,0.0,162.7548370361328,187.0,57053.21484375,0.0,3211.290283203125,1.0,279.1581420898437,282.9896545410156,295.1392822265625,298.8326110839844,293.1499938964844,293.1499938964844,279.45001220703125,38915.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482482671737672,1.0,0.0,0.0,3.557626485824585,3.557650327682495,8.445279604529787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.7861328125,0.0,1454.066650390625,1895.4371337890625,0.0,3847.16748046875,0.8873463869094849,1.0,0.0,3.0,1.0,0.0
