time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194340,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8658536076545715,0.4032930731773376,0.3646415770053863,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246276855469,0.9990000128746032,0.6971777677536011,0.5881521701812744,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9522032141685486,0.5273699760437012,0.3691612184047699,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8970202803611755,0.4483166635036468,0.4260818362236023,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7386073470115662,0.2461309432983398,1.1199147701263428,285.024658203125,284.95001220703125,301.45001220703125,292.08935546875,298.5325927734375,297.3202209472656,285.0245056152344,1.0,0.638383686542511,0.3902805745601654,0.3902805745601654,1.0,1.0,-3.4441232681274414,1.0102808475494385,2.433842420578003,0.2346421182155609,0.9624226093292236,0.9624226093292236,0.0,169.974365234375,205.0,56801.5078125,0.0,3328.279052734375,1.0,279.4417724609375,283.11883544921875,295.0718994140625,298.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,32816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410685300827026,1.0,0.0,0.0,3.692800283432007,3.692824125289917,9.099235285248142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.84765625,0.0,1557.2110595703125,1895.4371337890625,0.0,3782.156494140625,0.9128791093826294,1.0,0.0,3.0,1.0,0.0
18194400,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8658536076545715,0.4032930731773376,0.3646415770053863,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0246276855469,0.9990000128746032,0.6971777677536011,0.5881521701812744,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9522032141685486,0.5273699760437012,0.3691612184047699,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8970202803611755,0.4483166635036468,0.4260818362236023,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7386073470115662,0.2461309432983398,1.1199147701263428,285.024658203125,284.95001220703125,301.45001220703125,292.08935546875,298.5325927734375,297.3202209472656,285.0245056152344,1.0,0.638383686542511,0.3902805745601654,0.3902805745601654,1.0,1.0,-3.4441232681274414,1.0102808475494385,2.433842420578003,0.2346421182155609,0.9624226093292236,0.9624226093292236,0.0,169.974365234375,205.0,56801.5078125,0.0,3328.279052734375,1.0,279.4417724609375,283.11883544921875,295.0718994140625,298.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,32816.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410685300827026,1.0,0.0,0.0,3.692800283432007,3.692824125289917,9.099235285248142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.84765625,0.0,1557.2110595703125,1895.4371337890625,0.0,3782.156494140625,0.9128791093826294,1.0,0.0,3.0,1.0,0.0
18194460,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8525987863540649,0.4028986394405365,0.3649368286132812,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.9990000128746032,0.6959368586540222,0.6169044375419617,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9371267557144164,0.5295003056526184,0.3711223900318146,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8833288550376892,0.4489611387252807,0.4273021519184112,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7285110354423523,0.2463538646697998,1.1234796047210691,284.9189758300781,284.95001220703125,301.4385986328125,292.0585327148437,298.5104675292969,297.29571533203125,284.9207458496094,1.0,0.6501526832580566,0.389222502708435,0.389222502708435,1.0,1.0,-3.4871692657470703,1.0217843055725098,2.4653849601745605,0.2365266680717468,0.8825145959854126,0.8825145959854126,0.0,181.1979217529297,208.0,58158.67578125,0.0,3496.371337890625,1.0,279.1569519042969,282.9793701171875,295.09881591796875,298.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,37463.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952918291091919,1.0,0.0,0.0,3.635138511657715,3.635162591934204,8.817291359264345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.98291015625,0.0,1527.6055908203125,1895.4371337890625,0.0,3889.214111328125,0.9031915664672852,1.0,0.0,3.0,1.0,0.0
18194520,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8525987863540649,0.4028986394405365,0.3649368286132812,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.9990000128746032,0.6959368586540222,0.6169044375419617,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9371267557144164,0.5295003056526184,0.3711223900318146,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8833288550376892,0.4489611387252807,0.4273021519184112,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7285110354423523,0.2463538646697998,1.1234796047210691,284.9189758300781,284.95001220703125,301.4385986328125,292.0585327148437,298.5104675292969,297.29571533203125,284.9207458496094,1.0,0.6501526832580566,0.389222502708435,0.389222502708435,1.0,1.0,-3.4871692657470703,1.0217843055725098,2.4653849601745605,0.2365266680717468,0.8825145959854126,0.8825145959854126,0.0,181.1979217529297,208.0,58158.67578125,0.0,3496.371337890625,1.0,279.1569519042969,282.9793701171875,295.09881591796875,298.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,37463.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952918291091919,1.0,0.0,0.0,3.635138511657715,3.635162591934204,8.817291359264345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.98291015625,0.0,1527.6055908203125,1895.4371337890625,0.0,3889.214111328125,0.9031915664672852,1.0,0.0,3.0,1.0,0.0
18194580,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8436250686645508,0.4033495485782623,0.3653620183467865,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9990000128746032,0.693371057510376,0.6383407711982727,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9268082976341248,0.5325173735618591,0.3732241094112396,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8739830255508423,0.4501637816429138,0.4285194873809814,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7213723063468933,0.2467621862888336,1.1262003183364868,285.03271484375,284.95001220703125,301.4327697753906,292.0298767089844,298.4907531738281,297.2731018066406,285.031982421875,1.0,0.6588048934936523,0.3881644308567047,0.3881644308567047,1.0,1.0,-3.520749092102051,1.0299140214920044,2.490834951400757,0.2374423891305923,0.9973706603050232,0.9973706603050232,0.0,189.9555053710937,211.0,57894.546875,0.0,3630.20068359375,1.0,279.4423828125,283.1063537597656,295.0259704589844,298.7005310058594,293.1499938964844,293.1499938964844,279.1499938964844,32536.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485640525817872,1.0,0.0,0.0,3.778081178665161,3.778105974197388,9.52436153056624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.3251953125,0.0,1653.5635986328125,1895.4371337890625,0.0,3850.0166015625,0.931832790374756,1.0,0.0,3.0,1.0,0.0
18194640,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8436250686645508,0.4033495485782623,0.3653620183467865,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0326232910156,0.9990000128746032,0.693371057510376,0.6383407711982727,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9268082976341248,0.5325173735618591,0.3732241094112396,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8739830255508423,0.4501637816429138,0.4285194873809814,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7213723063468933,0.2467621862888336,1.1262003183364868,285.03271484375,284.95001220703125,301.4327697753906,292.0298767089844,298.4907531738281,297.2731018066406,285.031982421875,1.0,0.6588048934936523,0.3881644308567047,0.3881644308567047,1.0,1.0,-3.520749092102051,1.0299140214920044,2.490834951400757,0.2374423891305923,0.9973706603050232,0.9973706603050232,0.0,189.9555053710937,211.0,57894.546875,0.0,3630.20068359375,1.0,279.4423828125,283.1063537597656,295.0259704589844,298.7005310058594,293.1499938964844,293.1499938964844,279.1499938964844,32536.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485640525817872,1.0,0.0,0.0,3.778081178665161,3.778105974197388,9.52436153056624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.3251953125,0.0,1653.5635986328125,1895.4371337890625,0.0,3850.0166015625,0.931832790374756,1.0,0.0,3.0,1.0,0.0
18194700,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8401941657066345,0.4031137526035309,0.3655362427234649,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89752197265625,0.9990000128746032,0.6915820837020874,0.6469275951385498,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9229849576950072,0.5335736274719238,0.3742499947547912,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8704586029052734,0.4504345059394836,0.4291056096553802,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7185817956924438,0.2467803955078125,1.1274245977401731,284.8979797363281,284.95001220703125,301.4317932128906,292.0163269042969,298.479248046875,297.2590026855469,284.8944702148437,1.0,0.6624324917793274,0.3876353800296783,0.3876353800296783,1.0,1.0,-3.5347068309783936,1.033002853393555,2.501703977584839,0.2375340163707733,0.913425862789154,0.913425862789154,0.0,193.5606689453125,211.0,59123.67578125,0.0,3686.3203125,1.0,279.1944580078125,282.940185546875,295.068359375,298.9216613769531,293.1499938964844,293.1499938964844,279.1499938964844,35718.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567648768424988,1.0,0.0,0.0,3.7822749614715576,3.7823002338409424,9.545517514197854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.388671875,0.0,1683.186767578125,1895.4371337890625,0.0,3923.69580078125,0.9331070184707642,1.0,0.0,3.0,1.0,0.0
18194760,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8361526727676392,0.4026296436786651,0.3652731776237488,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.9990087151527404,0.6894547343254089,0.6537694334983826,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9184294939041138,0.5343989133834839,0.3749456703662872,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8663555979728699,0.4504752457141876,0.4293314814567566,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7152488231658936,0.2466390281915664,1.1276381015777588,284.9029846191406,284.95001220703125,301.4320983886719,292.00323486328125,298.4664611816406,297.2437438964844,284.9042053222656,1.0,0.6654998660087585,0.3869057297706604,0.3869057297706604,1.0,1.0,-3.5440423488616943,1.033952236175537,2.510090112686157,0.2366836369037628,0.8987125158309937,0.8987125158309937,0.0,197.33718872070312,214.0,59111.6875,0.0,3732.303955078125,1.0,279.1566467285156,282.94598388671875,295.0463562011719,298.8661804199219,293.1499938964844,293.1499938964844,279.45001220703125,37539.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609252214431764,1.0,0.0,0.0,3.727102041244507,3.727127075195313,9.269062957173446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.7373046875,0.0,1632.4166259765625,1895.4371337890625,0.0,3960.828857421875,0.9235800504684448,1.0,0.0,3.0,1.0,0.0
18194820,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8281857371330261,0.4028043448925018,0.3654295802116394,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.9906899333000184,0.6880648732185364,0.6522259712219238,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9094630479812622,0.5372468829154968,0.3769019842147827,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8580710887908936,0.4513764381408691,0.4302494823932647,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7080835700035095,0.2468086332082748,1.1291463375091553,285.0139465332031,284.95001220703125,301.4362487792969,291.9784545898437,298.4570617675781,297.23583984375,285.0127258300781,1.0,0.669735848903656,0.3854463994503021,0.3854463994503021,1.0,1.0,-3.547616720199585,1.0307210683822632,2.516895532608032,0.232749342918396,0.9998696446418762,0.9998696446418762,0.0,204.92469787597656,217.0,58340.18359375,0.0,3787.26123046875,1.0,279.4437866210937,283.0799255371094,294.9673767089844,298.6776733398437,293.1499938964844,293.1499938964844,279.1499938964844,33301.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551960229873656,1.0,0.0,0.0,3.8366379737854,3.836663484573364,9.821886806093971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9482421875,0.0,1729.6705322265625,1895.4371337890625,0.0,3909.64892578125,0.9452885389328004,1.0,0.0,3.0,1.0,0.0
18194880,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8281857371330261,0.4028043448925018,0.3654295802116394,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.9906899333000184,0.6880648732185364,0.6522259712219238,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9094630479812622,0.5372468829154968,0.3769019842147827,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8580710887908936,0.4513764381408691,0.4302494823932647,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7080835700035095,0.2468086332082748,1.1291463375091553,285.0139465332031,284.95001220703125,301.4362487792969,291.9784545898437,298.4570617675781,297.23583984375,285.0127258300781,1.0,0.669735848903656,0.3854463994503021,0.3854463994503021,1.0,1.0,-3.547616720199585,1.0307210683822632,2.516895532608032,0.232749342918396,0.9998696446418762,0.9998696446418762,0.0,204.92469787597656,217.0,58340.18359375,0.0,3787.26123046875,1.0,279.4437866210937,283.0799255371094,294.9673767089844,298.6776733398437,293.1499938964844,293.1499938964844,279.1499938964844,33301.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551960229873656,1.0,0.0,0.0,3.8366379737854,3.836663484573364,9.821886806093971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.9482421875,0.0,1729.6705322265625,1895.4371337890625,0.0,3909.64892578125,0.9452885389328004,1.0,0.0,3.0,1.0,0.0
18194940,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8223432898521423,0.401920348405838,0.3651463389396667,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.9844735264778136,0.687039852142334,0.6515967845916748,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.903780162334442,0.5391899347305298,0.3786093890666961,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8523102402687073,0.4514754712581634,0.4308197796344757,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7027994394302368,0.2466102093458175,1.1299505233764648,284.8879089355469,284.95001220703125,301.4448547363281,291.9554138183594,298.4467163085937,297.22509765625,284.8893127441406,1.0,0.672870934009552,0.3839870691299438,0.3839870691299438,1.0,1.0,-3.5502309799194336,1.0271484851837158,2.5230824947357178,0.2287821322679519,0.8905208706855774,0.8905208706855774,0.0,210.5738067626953,220.0,59155.72265625,0.0,3828.11279296875,1.0,279.15692138671875,282.930908203125,294.98638916015625,298.8133850097656,293.1499938964844,293.1499938964844,279.45001220703125,38589.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965181291103363,1.0,0.0,0.0,3.744038820266724,3.744064331054688,9.353496466246724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.7353515625,0.0,1660.2061767578125,1895.4371337890625,0.0,3998.6357421875,0.9280879497528076,1.0,0.0,3.0,1.0,0.0
18195000,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8223432898521423,0.401920348405838,0.3651463389396667,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8880615234375,0.9844735264778136,0.687039852142334,0.6515967845916748,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.903780162334442,0.5391899347305298,0.3786093890666961,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8523102402687073,0.4514754712581634,0.4308197796344757,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7027994394302368,0.2466102093458175,1.1299505233764648,284.8879089355469,284.95001220703125,301.4448547363281,291.9554138183594,298.4467163085937,297.22509765625,284.8893127441406,1.0,0.672870934009552,0.3839870691299438,0.3839870691299438,1.0,1.0,-3.5502309799194336,1.0271484851837158,2.5230824947357178,0.2287821322679519,0.8905208706855774,0.8905208706855774,0.0,210.5738067626953,220.0,59155.72265625,0.0,3828.11279296875,1.0,279.15692138671875,282.930908203125,294.98638916015625,298.8133850097656,293.1499938964844,293.1499938964844,279.45001220703125,38589.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965181291103363,1.0,0.0,0.0,3.744038820266724,3.744064331054688,9.353496466246724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.7353515625,0.0,1660.2061767578125,1895.4371337890625,0.0,3998.6357421875,0.9280879497528076,1.0,0.0,3.0,1.0,0.0
18195060,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8187476396560669,0.4021252691745758,0.3651564121246338,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.9806209206581116,0.6877261996269226,0.6519194841384888,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9010820984840392,0.5423316955566406,0.3806364834308624,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8489052653312683,0.4523336887359619,0.431514024734497,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6995582580566406,0.2468737959861755,1.1310352087020874,285.00946044921875,284.95001220703125,301.4575500488281,291.9339599609375,298.4493713378906,297.227783203125,285.008544921875,1.0,0.675480842590332,0.3831387758255005,0.3831387758255005,1.0,1.0,-3.555198431015014,1.0261597633361816,2.529038667678833,0.2266145199537277,0.9928311109542848,0.9928311109542848,0.0,214.44692993164065,223.0,58325.55078125,0.0,3864.216552734375,1.0,279.44384765625,283.0760192871094,294.91363525390625,298.6204528808594,293.1499938964844,293.1499938964844,279.1499938964844,33679.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574810266494752,1.0,0.0,0.0,3.839360475540161,3.839385986328125,9.835831633608905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.556640625,0.0,1735.9581298828125,1895.4371337890625,0.0,3930.099609375,0.9461758136749268,1.0,0.0,3.0,1.0,0.0
18195120,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8187476396560669,0.4021252691745758,0.3651564121246338,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00933837890625,0.9806209206581116,0.6877261996269226,0.6519194841384888,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9010820984840392,0.5423316955566406,0.3806364834308624,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8489052653312683,0.4523336887359619,0.431514024734497,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6995582580566406,0.2468737959861755,1.1310352087020874,285.00946044921875,284.95001220703125,301.4575500488281,291.9339599609375,298.4493713378906,297.227783203125,285.008544921875,1.0,0.675480842590332,0.3831387758255005,0.3831387758255005,1.0,1.0,-3.555198431015014,1.0261597633361816,2.529038667678833,0.2266145199537277,0.9928311109542848,0.9928311109542848,0.0,214.44692993164065,223.0,58325.55078125,0.0,3864.216552734375,1.0,279.44384765625,283.0760192871094,294.91363525390625,298.6204528808594,293.1499938964844,293.1499938964844,279.1499938964844,33679.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574810266494752,1.0,0.0,0.0,3.839360475540161,3.839385986328125,9.835831633608905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.556640625,0.0,1735.9581298828125,1895.4371337890625,0.0,3930.099609375,0.9461758136749268,1.0,0.0,3.0,1.0,0.0
18195180,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.815017580986023,0.4012936353683471,0.3648525476455688,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.9767144322395324,0.6874439716339111,0.6521380543708801,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8983503580093384,0.5444686412811279,0.3824469447135925,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8455297946929932,0.4524259567260742,0.4320022463798523,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6963804960250854,0.2467561811208725,1.1318891048431396,284.8900756835937,284.95001220703125,301.4739685058594,291.9139709472656,298.44659423828125,297.2214050292969,284.89166259765625,1.0,0.6778454780578613,0.3822904825210571,0.3822904825210571,1.0,1.0,-3.558899164199829,1.024787664413452,2.534111499786377,0.2246171832084655,0.8881455063819885,0.8881455063819885,0.0,218.2619781494141,226.0,59128.31640625,0.0,3896.8115234375,1.0,279.15606689453125,282.9331970214844,294.9411926269531,298.7635192871094,293.1499938964844,293.1499938964844,279.45001220703125,38786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666577577590942,1.0,0.0,0.0,3.739089727401733,3.739115238189697,9.328784926765366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.17431640625,0.0,1655.91943359375,1895.4371337890625,0.0,4011.706787109375,0.927117109298706,1.0,0.0,3.0,1.0,0.0
18195240,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.815017580986023,0.4012936353683471,0.3648525476455688,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8902282714844,0.9767144322395324,0.6874439716339111,0.6521380543708801,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8983503580093384,0.5444686412811279,0.3824469447135925,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8455297946929932,0.4524259567260742,0.4320022463798523,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6963804960250854,0.2467561811208725,1.1318891048431396,284.8900756835937,284.95001220703125,301.4739685058594,291.9139709472656,298.44659423828125,297.2214050292969,284.89166259765625,1.0,0.6778454780578613,0.3822904825210571,0.3822904825210571,1.0,1.0,-3.558899164199829,1.024787664413452,2.534111499786377,0.2246171832084655,0.8881455063819885,0.8881455063819885,0.0,218.2619781494141,226.0,59128.31640625,0.0,3896.8115234375,1.0,279.15606689453125,282.9331970214844,294.9411926269531,298.7635192871094,293.1499938964844,293.1499938964844,279.45001220703125,38786.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666577577590942,1.0,0.0,0.0,3.739089727401733,3.739115238189697,9.328784926765366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.17431640625,0.0,1655.91943359375,1895.4371337890625,0.0,4011.706787109375,0.927117109298706,1.0,0.0,3.0,1.0,0.0
18195300,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.813256025314331,0.4013035297393799,0.3646536767482757,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.9748669862747192,0.6877759695053101,0.6521934866905212,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8971530199050903,0.5459985136985779,0.3833349347114563,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8439644575119019,0.4527524709701538,0.4321652948856354,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6948789358139038,0.2468455284833908,1.1320364475250244,285.0135498046875,284.95001220703125,301.4834899902344,291.9044494628906,298.4486083984375,297.222412109375,285.0155944824219,1.0,0.6788976788520813,0.3818663358688354,0.3818663358688354,1.0,1.0,-3.5601603984832764,1.023911476135254,2.5362489223480225,0.2234063744544983,0.9716196656227112,0.9716196656227112,0.0,220.0081329345703,226.0,58217.19921875,0.0,3910.662353515625,1.0,279.40350341796875,283.0804443359375,294.875732421875,298.5390014648437,293.1499938964844,293.1499938964844,279.45001220703125,34578.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607589244842528,1.0,0.0,0.0,3.776369094848633,3.77639412879944,9.515730994280602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.755859375,0.0,1667.353759765625,1895.4371337890625,0.0,3959.34814453125,0.9341090321540833,1.0,0.0,3.0,1.0,0.0
18195360,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8123560547828674,0.4015019834041595,0.3648401796817779,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.9739119410514832,0.6883531212806702,0.6527225971221924,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8969022035598755,0.5477232933044434,0.3845343589782715,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8432035446166992,0.4532564580440521,0.4326390922069549,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6941232681274414,0.2470620572566986,1.1330327987670898,285.0121765136719,284.95001220703125,301.4937744140625,291.895263671875,298.4524841308594,297.2256774902344,285.01123046875,1.0,0.6800751090049744,0.3814329802989959,0.3814329802989959,1.0,1.0,-3.5642294883728027,1.0239343643188477,2.540295124053955,0.2225082814693451,0.9924492835998536,0.9924492835998536,0.0,221.28208923339844,229.0,58312.3359375,0.0,3928.82861328125,1.0,279.4439392089844,283.07830810546875,294.8731384277344,298.57696533203125,293.1499938964844,293.1499938964844,279.1499938964844,33650.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586395621299744,1.0,0.0,0.0,3.836303949356079,3.836329460144043,9.820176956054638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.0224609375,0.0,1732.007568359375,1895.4371337890625,0.0,3940.44970703125,0.945498824119568,1.0,0.0,3.0,1.0,0.0
18195420,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8090420961380005,0.4006457924842834,0.3645056188106537,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.9704439043998718,0.6880887150764465,0.65297931432724,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.894821286201477,0.5499225854873657,0.386384516954422,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8403913378715515,0.453297883272171,0.4330697357654571,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6914611458778381,0.2469576597213745,1.1339051723480225,284.891845703125,284.95001220703125,301.5166015625,291.8777770996094,298.4519348144531,297.22003173828125,284.8934020996094,1.0,0.6822376251220703,0.380566269159317,0.380566269159317,1.0,1.0,-3.5679402351379395,1.0224926471710205,2.545447587966919,0.2204416394233703,0.8887203931808472,0.8887203931808472,0.0,224.70193481445312,232.0,59131.81640625,0.0,3959.18603515625,1.0,279.15606689453125,282.9341125488281,294.9046630859375,298.7256774902344,293.1499938964844,293.1499938964844,279.45001220703125,38721.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677690863609314,1.0,0.0,0.0,3.738513469696045,3.7385387420654297,9.325909218205196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.77783203125,0.0,1654.746337890625,1895.4371337890625,0.0,4021.52978515625,0.9269443154335022,1.0,0.0,3.0,1.0,0.0
18195480,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8090420961380005,0.4006457924842834,0.3645056188106537,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.9704439043998718,0.6880887150764465,0.65297931432724,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.894821286201477,0.5499225854873657,0.386384516954422,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8403913378715515,0.453297883272171,0.4330697357654571,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6914611458778381,0.2469576597213745,1.1339051723480225,284.891845703125,284.95001220703125,301.5166015625,291.8777770996094,298.4519348144531,297.22003173828125,284.8934020996094,1.0,0.6822376251220703,0.380566269159317,0.380566269159317,1.0,1.0,-3.5679402351379395,1.0224926471710205,2.545447587966919,0.2204416394233703,0.8887203931808472,0.8887203931808472,0.0,224.70193481445312,232.0,59131.81640625,0.0,3959.18603515625,1.0,279.15606689453125,282.9341125488281,294.9046630859375,298.7256774902344,293.1499938964844,293.1499938964844,279.45001220703125,38721.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677690863609314,1.0,0.0,0.0,3.738513469696045,3.7385387420654297,9.325909218205196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.77783203125,0.0,1654.746337890625,1895.4371337890625,0.0,4021.52978515625,0.9269443154335022,1.0,0.0,3.0,1.0,0.0
18195540,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8065477013587952,0.4008119702339172,0.3644589781761169,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.967822253704071,0.6889360547065735,0.653520405292511,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8937127590179443,0.5532279014587402,0.3885083198547363,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8383428454399109,0.4540660083293915,0.4336478114128113,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6894661784172058,0.2472582161426544,1.1350191831588743,285.0128173828125,284.95001220703125,301.54205322265625,291.861328125,298.45953369140625,297.2245788574219,285.0121765136719,1.0,0.6843464970588684,0.379699558019638,0.379699558019638,1.0,1.0,-3.57311487197876,1.0215390920639038,2.551575899124145,0.2182683944702148,0.9931988716125488,0.9931988716125488,0.0,227.5364227294922,235.0,58323.24609375,0.0,3989.83447265625,1.0,279.4429016113281,283.0782470703125,294.8399658203125,298.5430908203125,293.1499938964844,293.1499938964844,279.1499938964844,33667.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959788739681244,1.0,0.0,0.0,3.835483074188232,3.835508346557617,9.81597395366407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2724609375,0.0,1731.146240234375,1895.4371337890625,0.0,3950.702392578125,0.9455511569976808,1.0,0.0,3.0,1.0,0.0
18195600,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8065477013587952,0.4008119702339172,0.3644589781761169,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.967822253704071,0.6889360547065735,0.653520405292511,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8937127590179443,0.5532279014587402,0.3885083198547363,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8383428454399109,0.4540660083293915,0.4336478114128113,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6894661784172058,0.2472582161426544,1.1350191831588743,285.0128173828125,284.95001220703125,301.54205322265625,291.861328125,298.45953369140625,297.2245788574219,285.0121765136719,1.0,0.6843464970588684,0.379699558019638,0.379699558019638,1.0,1.0,-3.57311487197876,1.0215390920639038,2.551575899124145,0.2182683944702148,0.9931988716125488,0.9931988716125488,0.0,227.5364227294922,235.0,58323.24609375,0.0,3989.83447265625,1.0,279.4429016113281,283.0782470703125,294.8399658203125,298.5430908203125,293.1499938964844,293.1499938964844,279.1499938964844,33667.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959788739681244,1.0,0.0,0.0,3.835483074188232,3.835508346557617,9.81597395366407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.2724609375,0.0,1731.146240234375,1895.4371337890625,0.0,3950.702392578125,0.9455511569976808,1.0,0.0,3.0,1.0,0.0
18195660,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8032589554786682,0.3999101817607879,0.3640744686126709,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9643728733062744,0.6885779500007629,0.6536849737167358,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8918376564979553,0.555456817150116,0.3903747200965881,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.835699200630188,0.4540384709835052,0.4340075850486755,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6869600415229797,0.2471367120742797,1.135805368423462,284.8919372558594,284.95001220703125,301.56982421875,291.84576416015625,298.4603881835937,297.21905517578125,284.8934631347656,1.0,0.6864209771156311,0.3788270056247711,0.3788270056247711,1.0,1.0,-3.5764853954315186,1.0199517011642456,2.5565335750579834,0.2161276191473007,0.889443576335907,0.889443576335907,0.0,230.88522338867188,238.0,59148.49609375,0.0,4019.0087890625,1.0,279.1560363769531,282.9330139160156,294.8727111816406,298.6937866210937,293.1499938964844,293.1499938964844,279.45001220703125,38689.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688793420791626,1.0,0.0,0.0,3.740661859512329,3.740687370300293,9.336631592304913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.1748046875,0.0,1657.017578125,1895.4371337890625,0.0,4031.330078125,0.9273969531059264,1.0,0.0,3.0,1.0,0.0
18195720,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8032589554786682,0.3999101817607879,0.3640744686126709,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921203613281,0.9643728733062744,0.6885779500007629,0.6536849737167358,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8918376564979553,0.555456817150116,0.3903747200965881,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.835699200630188,0.4540384709835052,0.4340075850486755,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6869600415229797,0.2471367120742797,1.135805368423462,284.8919372558594,284.95001220703125,301.56982421875,291.84576416015625,298.4603881835937,297.21905517578125,284.8934631347656,1.0,0.6864209771156311,0.3788270056247711,0.3788270056247711,1.0,1.0,-3.5764853954315186,1.0199517011642456,2.5565335750579834,0.2161276191473007,0.889443576335907,0.889443576335907,0.0,230.88522338867188,238.0,59148.49609375,0.0,4019.0087890625,1.0,279.1560363769531,282.9330139160156,294.8727111816406,298.6937866210937,293.1499938964844,293.1499938964844,279.45001220703125,38689.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688793420791626,1.0,0.0,0.0,3.740661859512329,3.740687370300293,9.336631592304913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.1748046875,0.0,1657.017578125,1895.4371337890625,0.0,4031.330078125,0.9273969531059264,1.0,0.0,3.0,1.0,0.0
18195780,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8008169531822205,0.4000346064567566,0.3639886677265167,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.9617473483085632,0.6893278956413269,0.6541339755058289,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8908692002296448,0.5588005781173706,0.3925224542617798,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8337540626525879,0.4547441899776459,0.4345239102840423,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6850643754005432,0.2474175244569778,1.1368253231048584,285.01287841796875,284.95001220703125,301.5994873046875,291.8310241699219,298.4690856933594,297.2236328125,285.01226806640625,1.0,0.6884607076644897,0.3779544234275818,0.3779544234275818,1.0,1.0,-3.581343412399292,1.0188581943511963,2.562485218048096,0.2138802111148834,0.9939470291137696,0.9939470291137696,0.0,233.67996215820312,241.0,58335.671875,0.0,4048.74267578125,1.0,279.44293212890625,283.0771789550781,294.8095092773437,298.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,33667.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608663320541382,1.0,0.0,0.0,3.837455987930298,3.8374814987182617,9.826076166064013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.36328125,0.0,1733.544677734375,1895.4371337890625,0.0,3960.304443359375,0.9459959864616394,1.0,0.0,3.0,1.0,0.0
18195840,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8008169531822205,0.4000346064567566,0.3639886677265167,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0128173828125,0.9617473483085632,0.6893278956413269,0.6541339755058289,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8908692002296448,0.5588005781173706,0.3925224542617798,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8337540626525879,0.4547441899776459,0.4345239102840423,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6850643754005432,0.2474175244569778,1.1368253231048584,285.01287841796875,284.95001220703125,301.5994873046875,291.8310241699219,298.4690856933594,297.2236328125,285.01226806640625,1.0,0.6884607076644897,0.3779544234275818,0.3779544234275818,1.0,1.0,-3.581343412399292,1.0188581943511963,2.562485218048096,0.2138802111148834,0.9939470291137696,0.9939470291137696,0.0,233.67996215820312,241.0,58335.671875,0.0,4048.74267578125,1.0,279.44293212890625,283.0771789550781,294.8095092773437,298.5126342773437,293.1499938964844,293.1499938964844,279.1499938964844,33667.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608663320541382,1.0,0.0,0.0,3.837455987930298,3.8374814987182617,9.826076166064013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.36328125,0.0,1733.544677734375,1895.4371337890625,0.0,3960.304443359375,0.9459959864616394,1.0,0.0,3.0,1.0,0.0
18195900,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.799639880657196,0.3996758759021759,0.3639845848083496,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88037109375,0.9604688286781312,0.6892431378364563,0.6544232964515686,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8904210925102234,0.5600326061248779,0.3936281204223633,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8328352570533752,0.4548071622848511,0.4348460435867309,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6841918230056763,0.2474173903465271,1.137622356414795,284.8807678222656,284.95001220703125,301.61492919921875,291.8238830566406,298.4708251953125,297.2221069335937,284.8777770996094,1.0,0.6895489692687988,0.3775181472301483,0.3775181472301483,1.0,1.0,-3.584370374679565,1.0184966325759888,2.565873622894287,0.2129561007022857,0.9053261876106262,0.9053261876106262,0.0,235.11715698242188,241.0,59369.51171875,0.0,4065.427978515625,1.0,279.19342041015625,282.9168395996094,294.85870361328125,298.72723388671875,293.1499938964844,293.1499938964844,279.1499938964844,36969.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673569202423096,1.0,0.0,0.0,3.819270849227905,3.8192968368530273,9.733167871672777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.0537109375,0.0,1737.3643798828125,1895.4371337890625,0.0,4017.88818359375,0.9421448707580566,1.0,0.0,3.0,1.0,0.0
18195960,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7976338863372803,0.3991011083126068,0.3635717928409576,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.9582776427268982,0.6888752579689026,0.6542075872421265,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8891377449035645,0.5610573291778564,0.3944086134433746,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8312228322029114,0.4546612501144409,0.4348286688327789,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6826645135879517,0.2472761124372482,1.1375194787979126,284.8919677734375,284.95001220703125,301.6307067871094,291.8169250488281,298.470947265625,297.21826171875,284.8934936523437,1.0,0.6904759407043457,0.3770976066589355,0.3770976066589355,1.0,1.0,-3.584412336349488,1.0172017812728882,2.5672106742858887,0.2117324471473693,0.8901675939559937,0.8901675939559937,0.0,237.0058135986328,244.0,59163.37109375,0.0,4077.1064453125,1.0,279.1564025878906,282.9319152832031,294.8435363769531,298.6648864746094,293.1499938964844,293.1499938964844,279.45001220703125,38645.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698987007141112,1.0,0.0,0.0,3.743084669113159,3.743109941482544,9.348729008706868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.53857421875,0.0,1659.513916015625,1895.4371337890625,0.0,4040.316162109375,0.9279758334159852,1.0,0.0,3.0,1.0,0.0
18196020,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7952750325202942,0.3991951942443847,0.3634600341320038,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9556348919868468,0.689531683921814,0.6545705199241638,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8882741928100586,0.5644329786300659,0.3965785205364227,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8293542861938477,0.4553187489509582,0.4352989792823791,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6808453798294067,0.2475372105836868,1.138452172279358,285.0128173828125,284.95001220703125,301.66314697265625,291.8033447265625,298.4804992675781,297.2228698730469,285.0121765136719,1.0,0.6924648284912109,0.3762564957141876,0.3762564957141876,1.0,1.0,-3.5890018939971924,1.0161010026931765,2.5729010105133057,0.2095329016447067,0.9945035576820374,0.9945035576820374,0.0,239.78533935546875,247.0,58344.8828125,0.0,4106.1796875,1.0,279.44293212890625,283.075927734375,294.7817077636719,298.4848327636719,293.1499938964844,293.1499938964844,279.1499938964844,33675.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618728160858154,1.0,0.0,0.0,3.839410305023194,3.839435815811157,9.8360862921254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.748046875,0.0,1735.98876953125,1895.4371337890625,0.0,3969.262451171875,0.946441650390625,1.0,0.0,3.0,1.0,0.0
18196080,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7952750325202942,0.3991951942443847,0.3634600341320038,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01275634765625,0.9556348919868468,0.689531683921814,0.6545705199241638,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8882741928100586,0.5644329786300659,0.3965785205364227,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8293542861938477,0.4553187489509582,0.4352989792823791,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.6808453798294067,0.2475372105836868,1.138452172279358,285.0128173828125,284.95001220703125,301.66314697265625,291.8033447265625,298.4804992675781,297.2228698730469,285.0121765136719,1.0,0.6924648284912109,0.3762564957141876,0.3762564957141876,1.0,1.0,-3.5890018939971924,1.0161010026931765,2.5729010105133057,0.2095329016447067,0.9945035576820374,0.9945035576820374,0.0,239.78533935546875,247.0,58344.8828125,0.0,4106.1796875,1.0,279.44293212890625,283.075927734375,294.7817077636719,298.4848327636719,293.1499938964844,293.1499938964844,279.1499938964844,33675.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618728160858154,1.0,0.0,0.0,3.839410305023194,3.839435815811157,9.8360862921254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.748046875,0.0,1735.98876953125,1895.4371337890625,0.0,3969.262451171875,0.946441650390625,1.0,0.0,3.0,1.0,0.0
18196140,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7921963930130005,0.3982383906841278,0.3630224466323852,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9521479606628418,0.6889873147010803,0.6545603275299072,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8866596817970276,0.5667049288749695,0.3984794318675995,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8269146084785461,0.455193281173706,0.435564249753952,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6785387396812439,0.2473759055137634,1.1390645503997805,284.89141845703125,284.95001220703125,301.6964416503906,291.7901916503906,298.4829406738281,297.2175598144531,284.8929443359375,1.0,0.6944340467453003,0.3754153847694397,0.3754153847694397,1.0,1.0,-3.5918173789978027,1.0143998861312866,2.5774173736572266,0.207392930984497,0.8902872800827026,0.8902872800827026,0.0,243.1024932861328,250.0,59171.80859375,0.0,4133.92724609375,1.0,279.156005859375,282.9301147460937,294.81689453125,298.6381225585937,293.1499938964844,293.1499938964844,279.45001220703125,38688.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709147810935974,1.0,0.0,0.0,3.744986534118652,3.745011806488037,9.35823152303783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.64501953125,0.0,1662.0758056640625,1895.4371337890625,0.0,4049.261962890625,0.9283533692359924,1.0,0.0,3.0,1.0,0.0
