time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196200,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7921963930130005,0.3982383906841278,0.3630224466323852,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9521479606628418,0.6889873147010803,0.6545603275299072,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8866596817970276,0.5667049288749695,0.3984794318675995,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8269146084785461,0.455193281173706,0.435564249753952,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6785387396812439,0.2473759055137634,1.1390645503997805,284.89141845703125,284.95001220703125,301.6964416503906,291.7901916503906,298.4829406738281,297.2175598144531,284.8929443359375,1.0,0.6944340467453003,0.3754153847694397,0.3754153847694397,1.0,1.0,-3.5918173789978027,1.0143998861312866,2.5774173736572266,0.207392930984497,0.8902872800827026,0.8902872800827026,0.0,243.1024932861328,250.0,59171.80859375,0.0,4133.92724609375,1.0,279.156005859375,282.9301147460937,294.81689453125,298.6381225585937,293.1499938964844,293.1499938964844,279.45001220703125,38688.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709147810935974,1.0,0.0,0.0,3.744986534118652,3.745011806488037,9.35823152303783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.64501953125,0.0,1662.0758056640625,1895.4371337890625,0.0,4049.261962890625,0.9283533692359924,1.0,0.0,3.0,1.0,0.0
18196260,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7899193167686462,0.3983178734779358,0.3628942966461181,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.9494928121566772,0.68956059217453,0.6548415422439575,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8858806490898132,0.5701056718826294,0.4006635844707489,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8251096606254578,0.4558199346065521,0.4360012114048004,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6767866611480713,0.247619092464447,1.1399089097976685,285.01275634765625,284.95001220703125,301.73016357421875,291.77734375,298.49298095703125,297.22222900390625,285.0121459960937,1.0,0.6963791251182556,0.374618798494339,0.374618798494339,1.0,1.0,-3.5961594581604004,1.013337254524231,2.58282208442688,0.2052787542343139,0.9948133230209352,0.9948133230209352,0.0,245.8740997314453,253.0,58347.921875,0.0,4162.42333984375,1.0,279.44293212890625,283.07476806640625,294.75543212890625,298.4582824707031,293.1499938964844,293.1499938964844,279.1499938964844,33686.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96282559633255,1.0,0.0,0.0,3.840818166732788,3.840843677520752,9.843300858847217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.71484375,0.0,1737.790283203125,1895.4371337890625,0.0,3977.733154296875,0.9467686414718628,1.0,0.0,3.0,1.0,0.0
18196320,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7899193167686462,0.3983178734779358,0.3628942966461181,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0126953125,0.9494928121566772,0.68956059217453,0.6548415422439575,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8858806490898132,0.5701056718826294,0.4006635844707489,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8251096606254578,0.4558199346065521,0.4360012114048004,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6767866611480713,0.247619092464447,1.1399089097976685,285.01275634765625,284.95001220703125,301.73016357421875,291.77734375,298.49298095703125,297.22222900390625,285.0121459960937,1.0,0.6963791251182556,0.374618798494339,0.374618798494339,1.0,1.0,-3.5961594581604004,1.013337254524231,2.58282208442688,0.2052787542343139,0.9948133230209352,0.9948133230209352,0.0,245.8740997314453,253.0,58347.921875,0.0,4162.42333984375,1.0,279.44293212890625,283.07476806640625,294.75543212890625,298.4582824707031,293.1499938964844,293.1499938964844,279.1499938964844,33686.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96282559633255,1.0,0.0,0.0,3.840818166732788,3.840843677520752,9.843300858847217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.71484375,0.0,1737.790283203125,1895.4371337890625,0.0,3977.733154296875,0.9467686414718628,1.0,0.0,3.0,1.0,0.0
18196380,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7869533896446228,0.3973538279533386,0.3624488711357116,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.9460103511810304,0.6889371871948242,0.6547570824623108,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8843712210655212,0.5723857283592224,0.4025731086730957,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8227531313896179,0.4556703269481659,0.4362428486347198,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6745715141296387,0.2474410086870193,1.140447974205017,284.89129638671875,284.95001220703125,301.7640380859375,291.7646484375,298.4957275390625,297.2170104980469,284.8927917480469,1.0,0.6983092427253723,0.3738221824169159,0.3738221824169159,1.0,1.0,-3.5987696647644043,1.0116956233978271,2.587074041366577,0.2032380700111389,0.8904979825019836,0.8904979825019836,0.0,249.1829376220703,256.0,59173.984375,0.0,4189.6708984375,1.0,279.156005859375,282.92889404296875,294.791259765625,298.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,38693.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718496203422546,1.0,0.0,0.0,3.7463266849517822,3.746352195739746,9.364931088384764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.01708984375,0.0,1663.682861328125,1895.4371337890625,0.0,4057.482177734375,0.928653597831726,1.0,0.0,3.0,1.0,0.0
18196440,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7869533896446228,0.3973538279533386,0.3624488711357116,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.9460103511810304,0.6889371871948242,0.6547570824623108,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8843712210655212,0.5723857283592224,0.4025731086730957,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8227531313896179,0.4556703269481659,0.4362428486347198,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6745715141296387,0.2474410086870193,1.140447974205017,284.89129638671875,284.95001220703125,301.7640380859375,291.7646484375,298.4957275390625,297.2170104980469,284.8927917480469,1.0,0.6983092427253723,0.3738221824169159,0.3738221824169159,1.0,1.0,-3.5987696647644043,1.0116956233978271,2.587074041366577,0.2032380700111389,0.8904979825019836,0.8904979825019836,0.0,249.1829376220703,256.0,59173.984375,0.0,4189.6708984375,1.0,279.156005859375,282.92889404296875,294.791259765625,298.6121826171875,293.1499938964844,293.1499938964844,279.45001220703125,38693.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718496203422546,1.0,0.0,0.0,3.7463266849517822,3.746352195739746,9.364931088384764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.01708984375,0.0,1663.682861328125,1895.4371337890625,0.0,4057.482177734375,0.928653597831726,1.0,0.0,3.0,1.0,0.0
18196500,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7854726910591125,0.3972940146923065,0.3621852695941925,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.944242298603058,0.6890649199485779,0.6546245813369751,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8836293816566467,0.5739956498146057,0.4035056829452514,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8215563893318176,0.4558807611465454,0.4362892210483551,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6734266877174377,0.2474896907806396,1.1403993368148804,285.01422119140625,284.95001220703125,301.7809143066406,291.7583312988281,298.4998779296875,297.2182922363281,285.0162353515625,1.0,0.6991901397705078,0.3734239041805267,0.3734239041805267,1.0,1.0,-3.599404811859131,1.0106626749038696,2.588742017745972,0.2019978910684585,0.9739258885383606,0.9739258885383606,0.0,250.78599548339844,256.0,58249.9375,0.0,4201.228515625,1.0,279.4036865234375,283.0758056640625,294.7289733886719,298.3910217285156,293.1499938964844,293.1499938964844,279.45001220703125,34565.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658946394920348,1.0,0.0,0.0,3.783397436141968,3.783422708511353,9.551184803058277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.11865234375,0.0,1675.580322265625,1895.4371337890625,0.0,4004.95361328125,0.9356573820114136,1.0,0.0,3.0,1.0,0.0
18196560,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7847487926483154,0.3974252045154571,0.3623071610927582,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9433422684669496,0.689431369304657,0.6549566984176636,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.883650541305542,0.5757982730865479,0.4047586917877197,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8209936618804932,0.4562766849994659,0.436655044555664,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6728750467300415,0.2476671040058136,1.1412038803100586,285.0130615234375,284.95001220703125,301.79766845703125,291.75201416015625,298.5056457519531,297.2216796875,285.0121154785156,1.0,0.7002161145210266,0.3730332851409912,0.3730332851409912,1.0,1.0,-3.60286283493042,1.0105657577514648,2.592297315597534,0.2011023312807083,0.9951496720314026,0.9951496720314026,0.0,251.9574432373047,259.0,58341.5,0.0,4217.63916015625,1.0,279.4440002441406,283.0738220214844,294.7291259765625,298.4315795898437,293.1499938964844,293.1499938964844,279.1499938964844,33646.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636916518211364,1.0,0.0,0.0,3.843096017837525,3.843121528625488,9.854979907686356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.458984375,0.0,1740.2572021484375,1895.4371337890625,0.0,3985.42431640625,0.947032392024994,1.0,0.0,3.0,1.0,0.0
18196620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7819084525108337,0.3964597284793854,0.3618663251399994,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.9398964643478394,0.6887340545654297,0.6548105478286743,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.882244884967804,0.5780764818191528,0.4066754281520843,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8187152743339539,0.4561114609241485,0.4368866086006164,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6707569360733032,0.2474744021892547,1.1416893005371094,284.8911437988281,284.95001220703125,301.8306579589844,291.7393798828125,298.5081481933594,297.21649169921875,284.89263916015625,1.0,0.7021134495735168,0.3722521066665649,0.3722521066665649,1.0,1.0,-3.6053366661071777,1.0089166164398191,2.5964200496673584,0.1990807503461837,0.89053875207901,0.89053875207901,0.0,255.2528839111328,262.0,59167.765625,0.0,4244.5263671875,1.0,279.156005859375,282.9278259277344,294.7659606933594,298.58624267578125,293.1499938964844,293.1499938964844,279.45001220703125,38699.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727566242218018,1.0,0.0,0.0,3.746994972229004,3.7470202445983887,9.368271776111214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.7236328125,0.0,1664.518798828125,1895.4371337890625,0.0,4065.4482421875,0.9288026690483092,1.0,0.0,3.0,1.0,0.0
18196680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7819084525108337,0.3964597284793854,0.3618663251399994,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.89129638671875,0.9398964643478394,0.6887340545654297,0.6548105478286743,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.882244884967804,0.5780764818191528,0.4066754281520843,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8187152743339539,0.4561114609241485,0.4368866086006164,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6707569360733032,0.2474744021892547,1.1416893005371094,284.8911437988281,284.95001220703125,301.8306579589844,291.7393798828125,298.5081481933594,297.21649169921875,284.89263916015625,1.0,0.7021134495735168,0.3722521066665649,0.3722521066665649,1.0,1.0,-3.6053366661071777,1.0089166164398191,2.5964200496673584,0.1990807503461837,0.89053875207901,0.89053875207901,0.0,255.2528839111328,262.0,59167.765625,0.0,4244.5263671875,1.0,279.156005859375,282.9278259277344,294.7659606933594,298.58624267578125,293.1499938964844,293.1499938964844,279.45001220703125,38699.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727566242218018,1.0,0.0,0.0,3.746994972229004,3.7470202445983887,9.368271776111214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.7236328125,0.0,1664.518798828125,1895.4371337890625,0.0,4065.4482421875,0.9288026690483092,1.0,0.0,3.0,1.0,0.0
18196740,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7798029184341431,0.3965275883674621,0.3617288172245025,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.9372606873512268,0.6891540884971619,0.6549488306045532,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8815988898277283,0.5814917087554932,0.4088676869869232,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8170115351676941,0.456704318523407,0.4372905194759369,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6691341400146484,0.247686505317688,1.14239239692688,285.012451171875,284.95001220703125,301.8627014160156,291.7265625,298.517578125,297.2211608886719,285.0118408203125,1.0,0.7039893865585327,0.3714708983898163,0.3714708983898163,1.0,1.0,-3.6092958450317374,1.007756233215332,2.6015396118164062,0.1969393789768219,0.9948498010635376,0.9948498010635376,0.0,258.0160522460937,265.0,58332.71484375,0.0,4272.17333984375,1.0,279.4429626464844,283.0726623535156,294.7045593261719,298.40594482421875,293.1499938964844,293.1499938964844,279.1499938964844,33704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646428823471068,1.0,0.0,0.0,3.8420252799987793,3.842050790786743,9.849488833424402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4990234375,0.0,1739.408447265625,1895.4371337890625,0.0,3993.863525390625,0.9470539093017578,1.0,0.0,3.0,1.0,0.0
18196800,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7798029184341431,0.3965275883674621,0.3617288172245025,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.9372606873512268,0.6891540884971619,0.6549488306045532,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8815988898277283,0.5814917087554932,0.4088676869869232,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8170115351676941,0.456704318523407,0.4372905194759369,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6691341400146484,0.247686505317688,1.14239239692688,285.012451171875,284.95001220703125,301.8627014160156,291.7265625,298.517578125,297.2211608886719,285.0118408203125,1.0,0.7039893865585327,0.3714708983898163,0.3714708983898163,1.0,1.0,-3.6092958450317374,1.007756233215332,2.6015396118164062,0.1969393789768219,0.9948498010635376,0.9948498010635376,0.0,258.0160522460937,265.0,58332.71484375,0.0,4272.17333984375,1.0,279.4429626464844,283.0726623535156,294.7045593261719,298.40594482421875,293.1499938964844,293.1499938964844,279.1499938964844,33704.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646428823471068,1.0,0.0,0.0,3.8420252799987793,3.842050790786743,9.849488833424402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.4990234375,0.0,1739.408447265625,1895.4371337890625,0.0,3993.863525390625,0.9470539093017578,1.0,0.0,3.0,1.0,0.0
18196860,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7770523428916931,0.3955590724945068,0.3612780272960663,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.9338314533233644,0.6883804202079773,0.6547237634658813,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8802502155303955,0.5837542414665222,0.4107706248760223,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8147659301757812,0.4565232396125793,0.437502920627594,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6670844554901123,0.2474780082702636,1.1428000926971436,284.8909606933594,284.95001220703125,301.8934020996094,291.7135009765625,298.519287109375,297.2159423828125,284.8924560546875,1.0,0.7058525681495667,0.3706890642642975,0.3706890642642975,1.0,1.0,-3.6115293502807617,1.0060172080993652,2.6055121421813965,0.1948717683553695,0.8903108835220337,0.8903108835220337,0.0,261.3202819824219,268.0,59151.4453125,0.0,4298.5517578125,1.0,279.156005859375,282.9269714355469,294.7401428222656,298.5592346191406,293.1499938964844,293.1499938964844,279.45001220703125,38715.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736703634262084,1.0,0.0,0.0,3.746780395507813,3.746805906295776,9.3671997092315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.33642578125,0.0,1664.38671875,1895.4371337890625,0.0,4073.464111328125,0.928767204284668,1.0,0.0,3.0,1.0,0.0
18196920,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7770523428916931,0.3955590724945068,0.3612780272960663,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89111328125,0.9338314533233644,0.6883804202079773,0.6547237634658813,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8802502155303955,0.5837542414665222,0.4107706248760223,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8147659301757812,0.4565232396125793,0.437502920627594,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6670844554901123,0.2474780082702636,1.1428000926971436,284.8909606933594,284.95001220703125,301.8934020996094,291.7135009765625,298.519287109375,297.2159423828125,284.8924560546875,1.0,0.7058525681495667,0.3706890642642975,0.3706890642642975,1.0,1.0,-3.6115293502807617,1.0060172080993652,2.6055121421813965,0.1948717683553695,0.8903108835220337,0.8903108835220337,0.0,261.3202819824219,268.0,59151.4453125,0.0,4298.5517578125,1.0,279.156005859375,282.9269714355469,294.7401428222656,298.5592346191406,293.1499938964844,293.1499938964844,279.45001220703125,38715.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736703634262084,1.0,0.0,0.0,3.746780395507813,3.746805906295776,9.3671997092315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.33642578125,0.0,1664.38671875,1895.4371337890625,0.0,4073.464111328125,0.928767204284668,1.0,0.0,3.0,1.0,0.0
18196980,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7750295400619507,0.395624428987503,0.3611392080783844,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.931225836277008,0.6887263655662537,0.654793381690979,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8796535730361938,0.5871609449386597,0.4129562377929687,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8130921721458435,0.4571035504341125,0.4378949701786041,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6655213236808777,0.2476758509874344,1.1434391736984253,285.0121154785156,284.95001220703125,301.9223937988281,291.7001037597656,298.5277404785156,297.2205810546875,285.0115051269531,1.0,0.7076966762542725,0.3699072301387787,0.3699072301387787,1.0,1.0,-3.615304708480835,1.0047835111618042,2.6105213165283203,0.1926897317171096,0.9943508505821228,0.9943508505821228,0.0,264.0815734863281,271.0,58310.19140625,0.0,4325.79345703125,1.0,279.4429626464844,283.07183837890625,294.6780700683594,298.3779602050781,293.1499938964844,293.1499938964844,279.1499938964844,33716.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655522108078004,1.0,0.0,0.0,3.841417074203491,3.841442584991455,9.846370403465698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3076171875,0.0,1738.7554931640625,1895.4371337890625,0.0,4001.921630859375,0.9469240307807922,1.0,0.0,3.0,1.0,0.0
18197040,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7750295400619507,0.395624428987503,0.3611392080783844,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120544433594,0.931225836277008,0.6887263655662537,0.654793381690979,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8796535730361938,0.5871609449386597,0.4129562377929687,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8130921721458435,0.4571035504341125,0.4378949701786041,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.6655213236808777,0.2476758509874344,1.1434391736984253,285.0121154785156,284.95001220703125,301.9223937988281,291.7001037597656,298.5277404785156,297.2205810546875,285.0115051269531,1.0,0.7076966762542725,0.3699072301387787,0.3699072301387787,1.0,1.0,-3.615304708480835,1.0047835111618042,2.6105213165283203,0.1926897317171096,0.9943508505821228,0.9943508505821228,0.0,264.0815734863281,271.0,58310.19140625,0.0,4325.79345703125,1.0,279.4429626464844,283.07183837890625,294.6780700683594,298.3779602050781,293.1499938964844,293.1499938964844,279.1499938964844,33716.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655522108078004,1.0,0.0,0.0,3.841417074203491,3.841442584991455,9.846370403465698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.3076171875,0.0,1738.7554931640625,1895.4371337890625,0.0,4001.921630859375,0.9469240307807922,1.0,0.0,3.0,1.0,0.0
18197100,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.774060845375061,0.3952462673187256,0.3611137866973877,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798217773437,0.9299705624580384,0.6884440779685974,0.6548972725868225,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8793768286705017,0.5883899331092834,0.4140721559524536,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8123010396957397,0.4571102261543274,0.4381636381149292,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6648107171058655,0.2476364970207214,1.1440640687942505,284.88018798828125,284.95001220703125,301.9361572265625,291.6932373046875,298.52899169921875,297.2190856933594,284.87725830078125,1.0,0.7086915373802185,0.3695163130760193,0.3695163130760193,1.0,1.0,-3.61782431602478,1.0043604373931885,2.613463878631592,0.1918012052774429,0.9055997729301452,0.9055997729301452,0.0,265.5064697265625,271.0,59340.11328125,0.0,4341.40087890625,1.0,279.1933288574219,282.9118347167969,294.72772216796875,298.5925598144531,293.1499938964844,293.1499938964844,279.1499938964844,37013.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720170497894288,1.0,0.0,0.0,3.8224287033081055,3.822454690933228,9.74926933849929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.625,0.0,1741.5428466796875,1895.4371337890625,0.0,4058.953369140625,0.9428873062133788,1.0,0.0,3.0,1.0,0.0
18197160,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.772386908531189,0.3946583569049835,0.3606903553009033,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.9278579950332642,0.6878826022148132,0.6545027494430542,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.87837153673172,0.5894008278846741,0.414846658706665,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8108779788017273,0.4569116830825805,0.4380975365638733,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.663551390171051,0.2474543154239654,1.143789529800415,284.8907470703125,284.95001220703125,301.9493408203125,291.6862487792969,298.5283508300781,297.21533203125,284.8923645019531,1.0,0.7095282673835754,0.3691403567790985,0.3691403567790985,1.0,1.0,-3.617366075515747,1.0030231475830078,2.61434292793274,0.1906311810016632,0.8897830247879028,0.8897830247879028,0.0,267.3820495605469,274.0,59119.9765625,0.0,4351.75634765625,1.0,279.15606689453125,282.9266357421875,294.7130432128906,298.53033447265625,293.1499938964844,293.1499938964844,279.45001220703125,38748.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974579095840454,1.0,0.0,0.0,3.745013952255249,3.745039463043213,9.358369084111472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.1875,0.0,1662.5670166015625,1895.4371337890625,0.0,4081.426513671875,0.9284369349479676,1.0,0.0,3.0,1.0,0.0
18197220,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7704415917396545,0.3947209119796753,0.3605500161647796,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.925296425819397,0.6881547570228577,0.6545043587684631,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8778113126754761,0.5927863121032715,0.4170167744159698,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8092182874679565,0.4574803113937378,0.4384789168834686,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6620438694953918,0.2476386129856109,1.1443697214126587,285.0116882324219,284.95001220703125,301.973876953125,291.671875,298.5355834960937,297.2198791503906,285.0110778808594,1.0,0.7113417387008667,0.3683884441852569,0.3683884441852569,1.0,1.0,-3.6209557056427,1.0018126964569092,2.619143009185791,0.1885051280260086,0.9934831857681274,0.9934831857681274,0.0,270.1444702148437,277.0,58275.8359375,0.0,4378.59521484375,1.0,279.44293212890625,283.0712280273437,294.6499328613281,298.34771728515625,293.1499938964844,293.1499938964844,279.1499938964844,33726.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966479241847992,1.0,0.0,0.0,3.839776277542114,3.839801788330078,9.83796098807943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.2431640625,0.0,1736.8333740234375,1895.4371337890625,0.0,4010.127685546875,0.946560800075531,1.0,0.0,3.0,1.0,0.0
18197280,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7704415917396545,0.3947209119796753,0.3605500161647796,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.925296425819397,0.6881547570228577,0.6545043587684631,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8778113126754761,0.5927863121032715,0.4170167744159698,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8092182874679565,0.4574803113937378,0.4384789168834686,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6620438694953918,0.2476386129856109,1.1443697214126587,285.0116882324219,284.95001220703125,301.973876953125,291.671875,298.5355834960937,297.2198791503906,285.0110778808594,1.0,0.7113417387008667,0.3683884441852569,0.3683884441852569,1.0,1.0,-3.6209557056427,1.0018126964569092,2.619143009185791,0.1885051280260086,0.9934831857681274,0.9934831857681274,0.0,270.1444702148437,277.0,58275.8359375,0.0,4378.59521484375,1.0,279.44293212890625,283.0712280273437,294.6499328613281,298.34771728515625,293.1499938964844,293.1499938964844,279.1499938964844,33726.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966479241847992,1.0,0.0,0.0,3.839776277542114,3.839801788330078,9.83796098807943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.2431640625,0.0,1736.8333740234375,1895.4371337890625,0.0,4010.127685546875,0.946560800075531,1.0,0.0,3.0,1.0,0.0
18197340,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.76789391040802,0.3937542736530304,0.3600989878177643,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9220021963119508,0.6872384548187256,0.6541443467140198,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8765751123428345,0.5949886441230774,0.418882817029953,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8070085048675537,0.4572758972644806,0.4386693835258484,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6601434350013733,0.2474032938480377,1.1446597576141355,284.8907165527344,284.95001220703125,301.9956359863281,291.6568603515625,298.5346374511719,297.2145080566406,284.8922119140625,1.0,0.713141918182373,0.367636501789093,0.367636501789093,1.0,1.0,-3.622814178466797,1.0000286102294922,2.6227855682373047,0.1864593029022216,0.8889531493186951,0.8889531493186951,0.0,273.4488830566406,280.0,59078.61328125,0.0,4404.0986328125,1.0,279.1560363769531,282.926513671875,294.6836242675781,298.49822998046875,293.1499938964844,293.1499938964844,279.45001220703125,38759.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975539207458496,1.0,0.0,0.0,3.742631196975708,3.742656707763672,9.346464366899454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.96728515625,0.0,1659.8619384765625,1895.4371337890625,0.0,4089.82861328125,0.927873432636261,1.0,0.0,3.0,1.0,0.0
18197400,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.76789391040802,0.3937542736530304,0.3600989878177643,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9220021963119508,0.6872384548187256,0.6541443467140198,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8765751123428345,0.5949886441230774,0.418882817029953,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8070085048675537,0.4572758972644806,0.4386693835258484,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6601434350013733,0.2474032938480377,1.1446597576141355,284.8907165527344,284.95001220703125,301.9956359863281,291.6568603515625,298.5346374511719,297.2145080566406,284.8922119140625,1.0,0.713141918182373,0.367636501789093,0.367636501789093,1.0,1.0,-3.622814178466797,1.0000286102294922,2.6227855682373047,0.1864593029022216,0.8889531493186951,0.8889531493186951,0.0,273.4488830566406,280.0,59078.61328125,0.0,4404.0986328125,1.0,279.1560363769531,282.926513671875,294.6836242675781,298.49822998046875,293.1499938964844,293.1499938964844,279.45001220703125,38759.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975539207458496,1.0,0.0,0.0,3.742631196975708,3.742656707763672,9.346464366899454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.96728515625,0.0,1659.8619384765625,1895.4371337890625,0.0,4089.82861328125,0.927873432636261,1.0,0.0,3.0,1.0,0.0
18197460,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7660289406776428,0.3938166499137878,0.3599604964256286,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.919510543346405,0.6874402761459351,0.6540820598602295,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8760483264923096,0.598344087600708,0.4210325181484222,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8053532838821411,0.4578345715999603,0.4390422403812408,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6586923599243164,0.2475751042366027,1.1451855897903442,285.0111999511719,284.95001220703125,302.0142517089844,291.64111328125,298.540283203125,297.218994140625,285.01055908203125,1.0,0.7149245142936707,0.3669279515743255,0.3669279515743255,1.0,1.0,-3.626229047775269,0.9988844990730286,2.6273446083068848,0.1844289600849151,0.992122769355774,0.992122769355774,0.0,276.208251953125,283.0,58226.9375,0.0,4430.52783203125,1.0,279.44293212890625,283.07098388671875,294.6191711425781,298.31396484375,293.1499938964844,293.1499938964844,279.1499938964844,33735.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674431681632996,1.0,0.0,0.0,3.8367762565612793,3.836801767349243,9.822595075092977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.75390625,0.0,1733.25244140625,1895.4371337890625,0.0,4018.650146484375,0.9458888173103333,1.0,0.0,3.0,1.0,0.0
18197520,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7660289406776428,0.3938166499137878,0.3599604964256286,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111389160156,0.919510543346405,0.6874402761459351,0.6540820598602295,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8760483264923096,0.598344087600708,0.4210325181484222,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8053532838821411,0.4578345715999603,0.4390422403812408,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6586923599243164,0.2475751042366027,1.1451855897903442,285.0111999511719,284.95001220703125,302.0142517089844,291.64111328125,298.540283203125,297.218994140625,285.01055908203125,1.0,0.7149245142936707,0.3669279515743255,0.3669279515743255,1.0,1.0,-3.626229047775269,0.9988844990730286,2.6273446083068848,0.1844289600849151,0.992122769355774,0.992122769355774,0.0,276.208251953125,283.0,58226.9375,0.0,4430.52783203125,1.0,279.44293212890625,283.07098388671875,294.6191711425781,298.31396484375,293.1499938964844,293.1499938964844,279.1499938964844,33735.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674431681632996,1.0,0.0,0.0,3.8367762565612793,3.836801767349243,9.822595075092977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.75390625,0.0,1733.25244140625,1895.4371337890625,0.0,4018.650146484375,0.9458888173103333,1.0,0.0,3.0,1.0,0.0
18197580,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7635786533355713,0.3928525745868683,0.3595107197761535,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.9163239002227784,0.6864563226699829,0.6536574959754944,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8748546838760376,0.6005007028579712,0.4228691160678863,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8031607866287231,0.4576201736927032,0.4392232000827789,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6568622589111328,0.2473279237747192,1.1454225778579712,284.8907470703125,284.95001220703125,302.02935791015625,291.6245422363281,298.53759765625,297.2135314941406,284.8922119140625,1.0,0.7166935801506042,0.3662193715572357,0.3662193715572357,1.0,1.0,-3.6279008388519287,0.9971700310707092,2.6307308673858643,0.1824845969676971,0.887756884098053,0.887756884098053,0.0,279.5123291015625,286.0,59018.77734375,0.0,4455.578125,1.0,279.1560363769531,282.92706298828125,294.6514587402344,298.46246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38788.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976529061794281,1.0,0.0,0.0,3.738292217254639,3.7383177280426025,9.324805887445108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.35546875,0.0,1655.000732421875,1895.4371337890625,0.0,4098.47998046875,0.926927924156189,1.0,0.0,3.0,1.0,0.0
18197640,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7635786533355713,0.3928525745868683,0.3595107197761535,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908996582031,0.9163239002227784,0.6864563226699829,0.6536574959754944,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8748546838760376,0.6005007028579712,0.4228691160678863,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8031607866287231,0.4576201736927032,0.4392232000827789,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6568622589111328,0.2473279237747192,1.1454225778579712,284.8907470703125,284.95001220703125,302.02935791015625,291.6245422363281,298.53759765625,297.2135314941406,284.8922119140625,1.0,0.7166935801506042,0.3662193715572357,0.3662193715572357,1.0,1.0,-3.6279008388519287,0.9971700310707092,2.6307308673858643,0.1824845969676971,0.887756884098053,0.887756884098053,0.0,279.5123291015625,286.0,59018.77734375,0.0,4455.578125,1.0,279.1560363769531,282.92706298828125,294.6514587402344,298.46246337890625,293.1499938964844,293.1499938964844,279.45001220703125,38788.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976529061794281,1.0,0.0,0.0,3.738292217254639,3.7383177280426025,9.324805887445108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.35546875,0.0,1655.000732421875,1895.4371337890625,0.0,4098.47998046875,0.926927924156189,1.0,0.0,3.0,1.0,0.0
18197700,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7623574137687683,0.3927898406982422,0.3592487871646881,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.012939453125,0.9147334098815918,0.6864034533500671,0.6533603072166443,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8742655515670776,0.6020592451095581,0.4237623512744903,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8020453453063965,0.4578019380569458,0.4392426908016205,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6559112668037415,0.2473428398370742,1.1452252864837646,285.0126953125,284.95001220703125,302.03546142578125,291.6159362792969,298.5386657714844,297.2146911621094,285.0146179199219,1.0,0.717496395111084,0.3658650815486908,0.3658650815486908,1.0,1.0,-3.6280810832977295,0.9961096048355104,2.631971597671509,0.1812961101531982,0.9702407717704772,0.9702407717704772,0.0,281.1093139648437,286.0,58081.31640625,0.0,4465.98779296875,1.0,279.4034729003906,283.0733337402344,294.5868225097656,298.2384033203125,293.1499938964844,293.1499938964844,279.45001220703125,34610.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970596969127655,1.0,0.0,0.0,3.774800539016724,3.774825572967529,9.507828053756384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.58154296875,0.0,1665.7469482421875,1895.4371337890625,0.0,4046.46533203125,0.933764100074768,1.0,0.0,3.0,1.0,0.0
18197760,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7617721557617188,0.3929137289524078,0.3593663871288299,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107727050781,0.9138970375061036,0.6865692734718323,0.653515636920929,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8743189573287964,0.6037550568580627,0.4249638020992279,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8015296459197998,0.4581683278083801,0.439582347869873,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6554509997367859,0.2474861294031143,1.145883560180664,285.0108947753906,284.95001220703125,302.04058837890625,291.6070861816406,298.5408935546875,297.2176208496094,285.0099182128906,1.0,0.7184423208236694,0.3655185401439667,0.3655185401439667,1.0,1.0,-3.631052255630493,0.9959600567817688,2.63509202003479,0.1804362684488296,0.9904021620750428,0.9904021620750428,0.0,282.28466796875,289.0,58158.859375,0.0,4481.44580078125,1.0,279.4439392089844,283.0711975097656,294.5843505859375,298.275390625,293.1499938964844,293.1499938964844,279.1499938964844,33694.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968406617641449,1.0,0.0,0.0,3.833750009536743,3.833775520324707,9.807105243453409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.822265625,0.0,1729.247314453125,1895.4371337890625,0.0,4027.1591796875,0.9449474811553956,1.0,0.0,3.0,1.0,0.0
18197820,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7594095468521118,0.3919567763805389,0.3589290976524353,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9108089804649352,0.6854574680328369,0.6529870629310608,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8730683922767639,0.6056650876998901,0.4266551434993744,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7993897795677185,0.4579496085643768,0.4397640824317932,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6536769270896912,0.2472243010997772,1.1460750102996826,284.89068603515625,284.95001220703125,302.0475769042969,291.5886535644531,298.53533935546875,297.2113037109375,284.89215087890625,1.0,0.7201680541038513,0.364825427532196,0.364825427532196,1.0,1.0,-3.632385492324829,0.9941797256469728,2.6382060050964355,0.178495705127716,0.8860055804252625,0.8860055804252625,0.0,285.6034851074219,292.0,58935.78125,0.0,4505.708984375,1.0,279.1560974121094,282.9282531738281,294.6156921386719,298.4218139648437,293.1499938964844,293.1499938964844,279.45001220703125,38828.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775636196136476,1.0,0.0,0.0,3.731909513473511,3.731934785842896,9.292990057474526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.90771484375,0.0,1647.8623046875,1895.4371337890625,0.0,4107.509765625,0.9255330562591552,1.0,0.0,3.0,1.0,0.0
18197880,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7594095468521118,0.3919567763805389,0.3589290976524353,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9108089804649352,0.6854574680328369,0.6529870629310608,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8730683922767639,0.6056650876998901,0.4266551434993744,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7993897795677185,0.4579496085643768,0.4397640824317932,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6536769270896912,0.2472243010997772,1.1460750102996826,284.89068603515625,284.95001220703125,302.0475769042969,291.5886535644531,298.53533935546875,297.2113037109375,284.89215087890625,1.0,0.7201680541038513,0.364825427532196,0.364825427532196,1.0,1.0,-3.632385492324829,0.9941797256469728,2.6382060050964355,0.178495705127716,0.8860055804252625,0.8860055804252625,0.0,285.6034851074219,292.0,58935.78125,0.0,4505.708984375,1.0,279.1560974121094,282.9282531738281,294.6156921386719,298.4218139648437,293.1499938964844,293.1499938964844,279.45001220703125,38828.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775636196136476,1.0,0.0,0.0,3.731909513473511,3.731934785842896,9.292990057474526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.90771484375,0.0,1647.8623046875,1895.4371337890625,0.0,4107.509765625,0.9255330562591552,1.0,0.0,3.0,1.0,0.0
18197940,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.757671058177948,0.3920174241065979,0.3587955832481384,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9084570407867432,0.6854405999183655,0.6527297496795654,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8724520802497864,0.6087040901184082,0.4285906255245209,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7978010177612305,0.4584909975528717,0.4401254057884216,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6523052453994751,0.2473647147417068,1.1464793682098389,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.53570556640625,297.2146301269531,285.0088195800781,1.0,0.721865713596344,0.3641323149204254,0.3641323149204254,1.0,1.0,-3.635154247283936,0.9928658604621888,2.6422882080078125,0.176420122385025,0.9874266982078552,0.9874266982078552,0.0,288.3835144042969,295.0,58070.45703125,0.0,4530.63818359375,1.0,279.4428405761719,283.0715637207031,294.5473937988281,298.2328491210937,293.1499938964844,293.1499938964844,279.1499938964844,33758.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969504177570343,1.0,0.0,0.0,3.825774908065796,3.8258001804351807,9.766346238393453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0703125,0.0,1720.0804443359375,1895.4371337890625,0.0,4036.83984375,0.9434183835983276,1.0,0.0,3.0,1.0,0.0
18198000,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.757671058177948,0.3920174241065979,0.3587955832481384,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9084570407867432,0.6854405999183655,0.6527297496795654,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8724520802497864,0.6087040901184082,0.4285906255245209,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7978010177612305,0.4584909975528717,0.4401254057884216,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6523052453994751,0.2473647147417068,1.1464793682098389,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.53570556640625,297.2146301269531,285.0088195800781,1.0,0.721865713596344,0.3641323149204254,0.3641323149204254,1.0,1.0,-3.635154247283936,0.9928658604621888,2.6422882080078125,0.176420122385025,0.9874266982078552,0.9874266982078552,0.0,288.3835144042969,295.0,58070.45703125,0.0,4530.63818359375,1.0,279.4428405761719,283.0715637207031,294.5473937988281,298.2328491210937,293.1499938964844,293.1499938964844,279.1499938964844,33758.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969504177570343,1.0,0.0,0.0,3.825774908065796,3.8258001804351807,9.766346238393453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.0703125,0.0,1720.0804443359375,1895.4371337890625,0.0,4036.83984375,0.9434183835983276,1.0,0.0,3.0,1.0,0.0
