time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198060,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7553852200508118,0.3910597264766693,0.358348548412323,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.9055215716362,0.6842462420463562,0.6521039009094238,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8711940050125122,0.6105197072029114,0.4301940202713012,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7957103252410889,0.4582602083683014,0.4402901828289032,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.650582492351532,0.2470862716436386,1.1465787887573242,284.89117431640625,284.95001220703125,302.04998779296875,291.5550537109375,298.5281677246094,297.2082824707031,284.8926696777344,1.0,0.7235405445098877,0.3634434342384338,0.3634434342384338,1.0,1.0,-3.636121273040772,0.9909765124320984,2.6451449394226074,0.1744346469640731,0.8839427828788757,0.8839427828788757,0.0,291.7029113769531,298.0,58834.05078125,0.0,4553.9345703125,1.0,279.1561584472656,282.9306335449219,294.5792236328125,298.3773803710937,293.1499938964844,293.1499938964844,279.45001220703125,38865.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781038165092468,1.0,0.0,0.0,3.7230982780456543,3.72312331199646,9.249159234059334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.65625,0.0,1637.8944091796875,1895.4371337890625,0.0,4112.21923828125,0.9236119985580444,1.0,0.0,3.0,1.0,0.0
18198120,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7553852200508118,0.3910597264766693,0.358348548412323,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8913269042969,0.9055215716362,0.6842462420463562,0.6521039009094238,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8711940050125122,0.6105197072029114,0.4301940202713012,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7957103252410889,0.4582602083683014,0.4402901828289032,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.650582492351532,0.2470862716436386,1.1465787887573242,284.89117431640625,284.95001220703125,302.04998779296875,291.5550537109375,298.5281677246094,297.2082824707031,284.8926696777344,1.0,0.7235405445098877,0.3634434342384338,0.3634434342384338,1.0,1.0,-3.636121273040772,0.9909765124320984,2.6451449394226074,0.1744346469640731,0.8839427828788757,0.8839427828788757,0.0,291.7029113769531,298.0,58834.05078125,0.0,4553.9345703125,1.0,279.1561584472656,282.9306335449219,294.5792236328125,298.3773803710937,293.1499938964844,293.1499938964844,279.45001220703125,38865.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781038165092468,1.0,0.0,0.0,3.7230982780456543,3.72312331199646,9.249159234059334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.65625,0.0,1637.8944091796875,1895.4371337890625,0.0,4112.21923828125,0.9236119985580444,1.0,0.0,3.0,1.0,0.0
18198180,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7537292242050171,0.3911238610744476,0.3582185506820678,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.903336763381958,0.6841703653335571,0.6517893671989441,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8706063628196716,0.6135061979293823,0.4320895075798034,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7941825985908508,0.4587946534156799,0.4406448006629944,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6492695212364197,0.2472173124551773,1.1469353437423706,285.01025390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5279541015625,297.2117004394531,285.0096435546875,1.0,0.7252002358436584,0.3627545535564422,0.3627545535564422,1.0,1.0,-3.638711452484131,0.9896124601364136,2.649098873138428,0.1723337769508361,0.9858733415603638,0.9858733415603638,0.0,294.4622802734375,301.0,58001.3125,0.0,4578.29931640625,1.0,279.4428100585937,283.07379150390625,294.5245056152344,298.2001953125,293.1499938964844,293.1499938964844,279.1499938964844,33718.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687816500663756,1.0,0.0,0.0,3.818723440170288,3.818748712539673,9.73037685980671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.62109375,0.0,1711.249267578125,1895.4371337890625,0.0,4030.46826171875,0.9418100714683532,1.0,0.0,3.0,1.0,0.0
18198240,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7537292242050171,0.3911238610744476,0.3582185506820678,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101928710937,0.903336763381958,0.6841703653335571,0.6517893671989441,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8706063628196716,0.6135061979293823,0.4320895075798034,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7941825985908508,0.4587946534156799,0.4406448006629944,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6492695212364197,0.2472173124551773,1.1469353437423706,285.01025390625,284.95001220703125,302.04998779296875,291.5524597167969,298.5279541015625,297.2117004394531,285.0096435546875,1.0,0.7252002358436584,0.3627545535564422,0.3627545535564422,1.0,1.0,-3.638711452484131,0.9896124601364136,2.649098873138428,0.1723337769508361,0.9858733415603638,0.9858733415603638,0.0,294.4622802734375,301.0,58001.3125,0.0,4578.29931640625,1.0,279.4428100585937,283.07379150390625,294.5245056152344,298.2001953125,293.1499938964844,293.1499938964844,279.1499938964844,33718.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687816500663756,1.0,0.0,0.0,3.818723440170288,3.818748712539673,9.73037685980671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.62109375,0.0,1711.249267578125,1895.4371337890625,0.0,4030.46826171875,0.9418100714683532,1.0,0.0,3.0,1.0,0.0
18198300,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7529323697090149,0.3907499313354492,0.3581933081150055,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800048828125,0.9022973775863647,0.6836819648742676,0.6516963243484497,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8703187108039856,0.6144943237304688,0.4330489337444305,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7934620976448059,0.4587762951850891,0.4408905804157257,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6486727595329285,0.2471451014280319,1.1474155187606812,284.8803405761719,284.95001220703125,302.04998779296875,291.55523681640625,298.52508544921875,297.2096862792969,284.8776550292969,1.0,0.7261002063751221,0.3624100983142853,0.3624100983142853,1.0,1.0,-3.640604257583618,0.9891114830970764,2.6514928340911865,0.1714798808097839,0.8980972766876221,0.8980972766876221,0.0,295.892578125,301.0,59021.85546875,0.0,4592.4580078125,1.0,279.19384765625,282.9164733886719,294.5830078125,298.4212341308594,293.1499938964844,293.1499938964844,279.1499938964844,37136.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745310544967652,1.0,0.0,0.0,3.797232151031494,3.797257661819458,9.621162462281063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.259765625,0.0,1712.07177734375,1895.4371337890625,0.0,4081.005859375,0.937258780002594,1.0,0.0,3.0,1.0,0.0
18198360,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.75154709815979,0.3901779353618622,0.3577806949615478,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.9006103277206421,0.6829326152801514,0.6511197090148926,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8693961501121521,0.6152667999267578,0.433656245470047,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7921685576438904,0.4585613012313843,0.4408060610294342,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6476233601570129,0.2469350546598434,1.1470099687576294,284.8930969238281,284.95001220703125,302.04998779296875,291.5605773925781,298.5206604003906,297.20556640625,284.8947448730469,1.0,0.7268447875976562,0.3620819747447967,0.3620819747447967,1.0,1.0,-3.639558792114258,0.98772931098938,2.651829481124878,0.1703660637140274,0.8842703700065613,0.8842703700065613,0.0,297.7620544433594,304.0,58809.65234375,0.0,4601.17529296875,1.0,279.15625,282.93341064453125,294.57989501953125,298.3695983886719,293.1499938964844,293.1499938964844,279.45001220703125,38783.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976310133934021,1.0,0.0,0.0,3.71880316734314,3.718828439712525,9.227832151736948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.81103515625,0.0,1632.2899169921875,1895.4371337890625,0.0,4096.5673828125,0.92265522480011,1.0,0.0,3.0,1.0,0.0
18198420,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7499614953994751,0.3902454376220703,0.3576543927192688,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.8985141515731812,0.6828070878982544,0.650759756565094,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8688255548477173,0.6181963086128235,0.4355113804340362,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.790692150592804,0.4590894877910614,0.4411551654338836,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6463637948036194,0.2470613270998001,1.147346019744873,285.012451171875,284.95001220703125,302.04998779296875,291.5786437988281,298.5206298828125,297.2090759277344,285.0118713378906,1.0,0.7284790873527527,0.3614256978034973,0.3614256978034973,1.0,1.0,-3.642018795013428,0.9864215850830078,2.65559720993042,0.1683368682861328,0.9877198338508606,0.9877198338508606,0.0,300.51513671875,307.0,58026.7578125,0.0,4625.19140625,1.0,279.4427795410156,283.07586669921875,294.54754638671875,298.218505859375,293.1499938964844,293.1499938964844,279.1499938964844,33629.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663633704185486,1.0,0.0,0.0,3.81819224357605,3.8182175159454346,9.727671113068936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.03125,0.0,1709.9112548828125,1895.4371337890625,0.0,4009.102294921875,0.9416372776031494,1.0,0.0,3.0,1.0,0.0
18198480,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7499614953994751,0.3902454376220703,0.3576543927192688,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01239013671875,0.8985141515731812,0.6828070878982544,0.650759756565094,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8688255548477173,0.6181963086128235,0.4355113804340362,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.790692150592804,0.4590894877910614,0.4411551654338836,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6463637948036194,0.2470613270998001,1.147346019744873,285.012451171875,284.95001220703125,302.04998779296875,291.5786437988281,298.5206298828125,297.2090759277344,285.0118713378906,1.0,0.7284790873527527,0.3614256978034973,0.3614256978034973,1.0,1.0,-3.642018795013428,0.9864215850830078,2.65559720993042,0.1683368682861328,0.9877198338508606,0.9877198338508606,0.0,300.51513671875,307.0,58026.7578125,0.0,4625.19140625,1.0,279.4427795410156,283.07586669921875,294.54754638671875,298.218505859375,293.1499938964844,293.1499938964844,279.1499938964844,33629.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663633704185486,1.0,0.0,0.0,3.81819224357605,3.8182175159454346,9.727671113068936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.03125,0.0,1709.9112548828125,1895.4371337890625,0.0,4009.102294921875,0.9416372776031494,1.0,0.0,3.0,1.0,0.0
18198540,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7478575110435486,0.3892983794212341,0.3572172522544861,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8958382606506348,0.6815159320831299,0.6500415802001953,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8676349520683289,0.6198800206184387,0.4370287954807281,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7887332439422607,0.4588437080383301,0.4413070380687713,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6447767615318298,0.2467715144157409,1.1473941802978516,284.8943786621094,284.95001220703125,302.04998779296875,291.6058349609375,298.513427734375,297.2029724121094,284.8958435058594,1.0,0.7300983667373657,0.3607694208621979,0.3607694208621979,1.0,1.0,-3.6427063941955566,0.984538733959198,2.658167600631714,0.1663926839828491,0.8867148160934448,0.8867148160934448,0.0,303.8172607421875,310.0,58893.0,0.0,4647.6640625,1.0,279.1561584472656,282.933349609375,294.623291015625,298.4125671386719,293.1499938964844,293.1499938964844,279.45001220703125,38632.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735652208328248,1.0,0.0,0.0,3.724261522293091,3.724286556243897,9.25493964132329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.3798828125,0.0,1637.4674072265625,1895.4371337890625,0.0,4072.542236328125,0.923713743686676,1.0,0.0,3.0,1.0,0.0
18198600,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7478575110435486,0.3892983794212341,0.3572172522544861,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8958382606506348,0.6815159320831299,0.6500415802001953,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8676349520683289,0.6198800206184387,0.4370287954807281,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7887332439422607,0.4588437080383301,0.4413070380687713,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6447767615318298,0.2467715144157409,1.1473941802978516,284.8943786621094,284.95001220703125,302.04998779296875,291.6058349609375,298.513427734375,297.2029724121094,284.8958435058594,1.0,0.7300983667373657,0.3607694208621979,0.3607694208621979,1.0,1.0,-3.6427063941955566,0.984538733959198,2.658167600631714,0.1663926839828491,0.8867148160934448,0.8867148160934448,0.0,303.8172607421875,310.0,58893.0,0.0,4647.6640625,1.0,279.1561584472656,282.933349609375,294.623291015625,298.4125671386719,293.1499938964844,293.1499938964844,279.45001220703125,38632.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735652208328248,1.0,0.0,0.0,3.724261522293091,3.724286556243897,9.25493964132329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.3798828125,0.0,1637.4674072265625,1895.4371337890625,0.0,4072.542236328125,0.923713743686676,1.0,0.0,3.0,1.0,0.0
18198660,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7463288903236389,0.3893652558326721,0.3570894598960876,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8937746286392212,0.681337833404541,0.6496313810348511,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8670672178268433,0.6227419972419739,0.4388347566127777,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7872965335845947,0.4593605101108551,0.4416444301605224,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6435591578483582,0.2468899488449096,1.1476930379867554,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5135803222656,297.2064819335937,285.0140686035156,1.0,0.7317048907279968,0.3601555526256561,0.3601555526256561,1.0,1.0,-3.644986152648926,0.9832996129989624,2.661686420440674,0.1644580066204071,0.9918487668037416,0.9918487668037416,0.0,306.57135009765625,313.0,58141.00390625,0.0,4671.22998046875,1.0,279.4428100585937,283.0764465332031,294.6087646484375,298.2823181152344,293.1499938964844,293.1499938964844,279.1499938964844,33563.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633199572563172,1.0,0.0,0.0,3.825122356414795,3.82514762878418,9.763014077179832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.77734375,0.0,1717.763427734375,1895.4371337890625,0.0,3982.12451171875,0.9431594610214232,1.0,0.0,3.0,1.0,0.0
18198720,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7463288903236389,0.3893652558326721,0.3570894598960876,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145874023437,0.8937746286392212,0.681337833404541,0.6496313810348511,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8670672178268433,0.6227419972419739,0.4388347566127777,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7872965335845947,0.4593605101108551,0.4416444301605224,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6435591578483582,0.2468899488449096,1.1476930379867554,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5135803222656,297.2064819335937,285.0140686035156,1.0,0.7317048907279968,0.3601555526256561,0.3601555526256561,1.0,1.0,-3.644986152648926,0.9832996129989624,2.661686420440674,0.1644580066204071,0.9918487668037416,0.9918487668037416,0.0,306.57135009765625,313.0,58141.00390625,0.0,4671.22998046875,1.0,279.4428100585937,283.0764465332031,294.6087646484375,298.2823181152344,293.1499938964844,293.1499938964844,279.1499938964844,33563.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633199572563172,1.0,0.0,0.0,3.825122356414795,3.82514762878418,9.763014077179832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.77734375,0.0,1717.763427734375,1895.4371337890625,0.0,3982.12451171875,0.9431594610214232,1.0,0.0,3.0,1.0,0.0
18198780,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7442992329597473,0.3884150087833404,0.3566534221172333,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.8911495804786682,0.6799933314323425,0.6488671898841858,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8658939003944397,0.6243416666984558,0.4402998387813568,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7853918671607971,0.4590997695922851,0.4417859613895416,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.642027735710144,0.2465914785861969,1.1477121114730835,284.894775390625,284.95001220703125,302.04998779296875,291.68438720703125,298.5065612792969,297.20037841796875,284.896240234375,1.0,0.7332974076271057,0.3595416843891144,0.3595416843891144,1.0,1.0,-3.6455092430114746,0.9814967513084412,2.6640124320983887,0.1626186668872833,0.8906684517860413,0.8906684517860413,0.0,309.87335205078125,316.0,59061.38671875,0.0,4693.2646484375,1.0,279.1560974121094,282.9312438964844,294.7008361816406,298.4967346191406,293.1499938964844,293.1499938964844,279.45001220703125,38504.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703267216682434,1.0,0.0,0.0,3.736962795257568,3.736988067626953,9.318174534200808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.89404296875,0.0,1651.27490234375,1895.4371337890625,0.0,4044.0859375,0.92644464969635,1.0,0.0,3.0,1.0,0.0
18198840,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7442992329597473,0.3884150087833404,0.3566534221172333,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8949279785156,0.8911495804786682,0.6799933314323425,0.6488671898841858,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8658939003944397,0.6243416666984558,0.4402998387813568,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7853918671607971,0.4590997695922851,0.4417859613895416,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.642027735710144,0.2465914785861969,1.1477121114730835,284.894775390625,284.95001220703125,302.04998779296875,291.68438720703125,298.5065612792969,297.20037841796875,284.896240234375,1.0,0.7332974076271057,0.3595416843891144,0.3595416843891144,1.0,1.0,-3.6455092430114746,0.9814967513084412,2.6640124320983887,0.1626186668872833,0.8906684517860413,0.8906684517860413,0.0,309.87335205078125,316.0,59061.38671875,0.0,4693.2646484375,1.0,279.1560974121094,282.9312438964844,294.7008361816406,298.4967346191406,293.1499938964844,293.1499938964844,279.45001220703125,38504.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703267216682434,1.0,0.0,0.0,3.736962795257568,3.736988067626953,9.318174534200808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.89404296875,0.0,1651.27490234375,1895.4371337890625,0.0,4044.0859375,0.92644464969635,1.0,0.0,3.0,1.0,0.0
18198900,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7432789206504822,0.3883504569530487,0.3563938438892364,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8898223042488098,0.6797579526901245,0.6484019756317139,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8653074502944946,0.6256389617919922,0.4410025179386139,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7844154834747314,0.4592565298080444,0.4417830407619476,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6412228345870972,0.2465796470642089,1.147400975227356,285.0171813964844,284.95001220703125,302.04998779296875,291.7084655761719,298.5057983398437,297.2010803222656,285.0191955566406,1.0,0.7340123653411865,0.3592347502708435,0.3592347502708435,1.0,1.0,-3.645097017288208,0.9803899526596068,2.6647069454193115,0.1614830195903778,0.974814772605896,0.974814772605896,0.0,311.4699401855469,316.0,58181.55078125,0.0,4702.06396484375,1.0,279.40350341796875,283.0772705078125,294.6680908203125,298.3079528808594,293.1499938964844,293.1499938964844,279.45001220703125,34408.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963234007358551,1.0,0.0,0.0,3.7770473957061768,3.7770721912384033,9.519148989056704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.3857421875,0.0,1666.8419189453125,1895.4371337890625,0.0,3981.36083984375,0.9341103434562684,1.0,0.0,3.0,1.0,0.0
18198960,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7428076267242432,0.3884777724742889,0.3565123379230499,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.889102578163147,0.6797612309455872,0.6483955979347229,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8653094172477722,0.6271296739578247,0.4420433938503265,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7839783430099487,0.4596013724803924,0.4421017169952392,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6408379077911377,0.2467003762722015,1.1479523181915283,285.0171203613281,284.95001220703125,302.04998779296875,291.7341003417969,298.5067138671875,297.2038269042969,285.0162658691406,1.0,0.7348722219467163,0.3589360415935516,0.3589360415935516,1.0,1.0,-3.6475272178649902,0.9801995754241944,2.667327642440796,0.160667210817337,0.9979481101036072,0.9979481101036072,0.0,312.6396789550781,319.0,58325.94140625,0.0,4716.2138671875,1.0,279.4440002441406,283.075927734375,294.6996765136719,298.382080078125,293.1499938964844,293.1499938964844,279.1499938964844,33481.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598496556282043,1.0,0.0,0.0,3.839662551879883,3.839688062667847,9.837378911470296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.61328125,0.0,1734.7706298828125,1895.4371337890625,0.0,3951.24560546875,0.9461580514907836,1.0,0.0,3.0,1.0,0.0
18199020,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.740857720375061,0.3875235617160797,0.3560839593410492,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.8865419030189514,0.6783655881881714,0.6475958228111267,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8641635775566101,0.6286418437957764,0.4434612095355987,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7821370363235474,0.4593246579170227,0.4422372579574585,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.639366626739502,0.2463942021131515,1.1479573249816897,284.8946838378906,284.95001220703125,302.04998779296875,291.78973388671875,298.499755859375,297.1977233886719,284.8961181640625,1.0,0.7364389896392822,0.3583386540412903,0.3583386540412903,1.0,1.0,-3.6479358673095694,0.9784102439880372,2.669525623321533,0.1588583439588546,0.895901083946228,0.895901083946228,0.0,315.9305419921875,322.0,59299.87109375,0.0,4737.87646484375,1.0,279.156005859375,282.927490234375,294.80548095703125,298.6137084960937,293.1499938964844,293.1499938964844,279.45001220703125,38379.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966767191886902,1.0,0.0,0.0,3.755706310272217,3.7557318210601807,9.411883183929604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.74853515625,0.0,1672.3011474609375,1895.4371337890625,0.0,4012.67431640625,0.9305444359779358,1.0,0.0,3.0,1.0,0.0
18199080,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.740857720375061,0.3875235617160797,0.3560839593410492,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8948059082031,0.8865419030189514,0.6783655881881714,0.6475958228111267,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8641635775566101,0.6286418437957764,0.4434612095355987,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7821370363235474,0.4593246579170227,0.4422372579574585,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.639366626739502,0.2463942021131515,1.1479573249816897,284.8946838378906,284.95001220703125,302.04998779296875,291.78973388671875,298.499755859375,297.1977233886719,284.8961181640625,1.0,0.7364389896392822,0.3583386540412903,0.3583386540412903,1.0,1.0,-3.6479358673095694,0.9784102439880372,2.669525623321533,0.1588583439588546,0.895901083946228,0.895901083946228,0.0,315.9305419921875,322.0,59299.87109375,0.0,4737.87646484375,1.0,279.156005859375,282.927490234375,294.80548095703125,298.6137084960937,293.1499938964844,293.1499938964844,279.45001220703125,38379.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966767191886902,1.0,0.0,0.0,3.755706310272217,3.7557318210601807,9.411883183929604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.74853515625,0.0,1672.3011474609375,1895.4371337890625,0.0,4012.67431640625,0.9305444359779358,1.0,0.0,3.0,1.0,0.0
18199140,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7394172549247742,0.3875889778137207,0.3559463918209076,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.8845256567001343,0.6780672669410706,0.647072434425354,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8635534644126892,0.6312610507011414,0.4451151192188263,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.780762255191803,0.4598175883293152,0.4425448179244995,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6382136344909668,0.2464955151081085,1.148169994354248,285.0187683105469,284.95001220703125,302.04998779296875,291.85040283203125,298.4996337890625,297.2007751464844,285.0182800292969,1.0,0.7379826307296753,0.3577412664890289,0.3577412664890289,1.0,1.0,-3.649744987487793,0.977071225643158,2.6726739406585693,0.1569019556045532,1.0,1.0,0.0,318.697998046875,325.0,58570.22265625,0.0,4760.27880859375,1.0,279.44305419921875,283.0741882324219,294.8164367675781,298.5122985839844,293.1499938964844,293.1499938964844,279.1499938964844,33589.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562435150146484,1.0,0.0,0.0,3.855846405029297,3.8558719158172607,9.920480579239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.0966796875,0.0,1755.418212890625,1895.4371337890625,0.0,3919.0302734375,0.9499804377555848,1.0,0.0,3.0,1.0,0.0
18199200,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7394172549247742,0.3875889778137207,0.3559463918209076,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01873779296875,0.8845256567001343,0.6780672669410706,0.647072434425354,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8635534644126892,0.6312610507011414,0.4451151192188263,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.780762255191803,0.4598175883293152,0.4425448179244995,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.6382136344909668,0.2464955151081085,1.148169994354248,285.0187683105469,284.95001220703125,302.04998779296875,291.85040283203125,298.4996337890625,297.2007751464844,285.0182800292969,1.0,0.7379826307296753,0.3577412664890289,0.3577412664890289,1.0,1.0,-3.649744987487793,0.977071225643158,2.6726739406585693,0.1569019556045532,1.0,1.0,0.0,318.697998046875,325.0,58570.22265625,0.0,4760.27880859375,1.0,279.44305419921875,283.0741882324219,294.8164367675781,298.5122985839844,293.1499938964844,293.1499938964844,279.1499938964844,33589.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562435150146484,1.0,0.0,0.0,3.855846405029297,3.8558719158172607,9.920480579239666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.0966796875,0.0,1755.418212890625,1895.4371337890625,0.0,3919.0302734375,0.9499804377555848,1.0,0.0,3.0,1.0,0.0
18199260,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7375049591064453,0.3866395354270935,0.3555152118206024,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.8819657564163208,0.6765804290771484,0.6461828947067261,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8623037338256836,0.6324840188026428,0.446338951587677,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7789462804794312,0.4595344960689544,0.4426696896553039,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6367654800415039,0.2461776286363601,1.148121953010559,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4920654296875,297.19384765625,284.8973999023437,1.0,0.7395070791244507,0.3571455478668213,0.3571455478668213,1.0,1.0,-3.6497323513031006,0.9751523733139038,2.6745798587799072,0.155043825507164,0.9027671813964844,0.9027671813964844,0.0,322.0206298828125,328.0,59585.18359375,0.0,4780.95947265625,1.0,279.1569519042969,282.9246520996094,294.9298400878906,298.75421142578125,293.1499938964844,293.1499938964844,278.8500061035156,38166.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629517793655396,1.0,0.0,0.0,3.77822494506836,3.7782506942749023,9.525086284156714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.3896484375,0.0,1697.3408203125,1895.4371337890625,0.0,3978.8544921875,0.935565710067749,1.0,0.0,3.0,1.0,0.0
18199320,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7375049591064453,0.3866395354270935,0.3555152118206024,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.8819657564163208,0.6765804290771484,0.6461828947067261,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8623037338256836,0.6324840188026428,0.446338951587677,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7789462804794312,0.4595344960689544,0.4426696896553039,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6367654800415039,0.2461776286363601,1.148121953010559,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.4920654296875,297.19384765625,284.8973999023437,1.0,0.7395070791244507,0.3571455478668213,0.3571455478668213,1.0,1.0,-3.6497323513031006,0.9751523733139038,2.6745798587799072,0.155043825507164,0.9027671813964844,0.9027671813964844,0.0,322.0206298828125,328.0,59585.18359375,0.0,4780.95947265625,1.0,279.1569519042969,282.9246520996094,294.9298400878906,298.75421142578125,293.1499938964844,293.1499938964844,278.8500061035156,38166.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629517793655396,1.0,0.0,0.0,3.77822494506836,3.7782506942749023,9.525086284156714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.3896484375,0.0,1697.3408203125,1895.4371337890625,0.0,3978.8544921875,0.935565710067749,1.0,0.0,3.0,1.0,0.0
18199380,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7351142168045044,0.3855941295623779,0.3546430766582489,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8788538575172424,0.6748731136322021,0.6446616649627686,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8605271577835083,0.6335822343826294,0.4471363127231598,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7766163945198059,0.4590531289577484,0.4423225820064544,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6348691582679749,0.2456667125225067,1.1464990377426147,284.882080078125,284.95001220703125,302.04998779296875,291.9837951660156,298.4838256835937,297.18634033203125,284.8839111328125,1.0,0.7406601309776306,0.3565498292446136,0.3565498292446136,1.0,1.0,-3.645440578460693,0.9719017744064332,2.67353892326355,0.1526498794555664,0.8298622965812683,0.8298622965812683,0.0,325.6103820800781,331.0,59746.73046875,0.0,4791.1513671875,1.0,278.8583068847656,282.89434814453125,294.9858093261719,298.8382568359375,293.1499938964844,293.1499938964844,279.1499938964844,41159.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661131501197816,1.0,0.0,0.0,3.5347816944122314,3.5348052978515625,8.337166264027474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.66064453125,0.0,1446.1043701171875,1895.4371337890625,0.0,4006.88818359375,0.8841307163238525,1.0,0.0,3.0,1.0,0.0
18199440,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7351142168045044,0.3855941295623779,0.3546430766582489,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8788538575172424,0.6748731136322021,0.6446616649627686,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8605271577835083,0.6335822343826294,0.4471363127231598,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7766163945198059,0.4590531289577484,0.4423225820064544,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6348691582679749,0.2456667125225067,1.1464990377426147,284.882080078125,284.95001220703125,302.04998779296875,291.9837951660156,298.4838256835937,297.18634033203125,284.8839111328125,1.0,0.7406601309776306,0.3565498292446136,0.3565498292446136,1.0,1.0,-3.645440578460693,0.9719017744064332,2.67353892326355,0.1526498794555664,0.8298622965812683,0.8298622965812683,0.0,325.6103820800781,331.0,59746.73046875,0.0,4791.1513671875,1.0,278.8583068847656,282.89434814453125,294.9858093261719,298.8382568359375,293.1499938964844,293.1499938964844,279.1499938964844,41159.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661131501197816,1.0,0.0,0.0,3.5347816944122314,3.5348052978515625,8.337166264027474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.66064453125,0.0,1446.1043701171875,1895.4371337890625,0.0,4006.88818359375,0.8841307163238525,1.0,0.0,3.0,1.0,0.0
18199500,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.734412431716919,0.3856828212738037,0.3545295596122741,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.87784743309021,0.67471843957901,0.6442729830741882,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8601827621459961,0.6348534822463989,0.4478326737880707,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7759315967559814,0.4593065679073334,0.4423981308937073,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.6342730522155762,0.2456942349672317,1.146255373954773,285.003173828125,284.95001220703125,302.04998779296875,292.0190734863281,298.48406982421875,297.1883239746094,285.0040588378906,1.0,0.7412987351417542,0.356251984834671,0.356251984834671,1.0,1.0,-3.645463466644287,0.9709592461586,2.674504280090332,0.1515552699565887,0.9093738794326782,0.9093738794326782,0.0,326.9288024902344,331.0,58973.859375,0.0,4799.44482421875,1.0,279.0987548828125,283.0361328125,294.9627685546875,298.6517639160156,293.1499938964844,293.1499938964844,279.1499938964844,35132.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572814702987672,1.0,0.0,0.0,3.5743443965911865,3.57436752319336,8.524837085133186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.138671875,0.0,1444.256591796875,1895.4371337890625,0.0,3928.316162109375,0.8896665573120117,1.0,0.0,3.0,1.0,0.0
18199560,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7341169714927673,0.3858582973480224,0.3547292053699493,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99871826171875,0.8772958517074585,0.6746924519538879,0.6442816853523254,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8602688312530518,0.6361920833587646,0.4488053321838379,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7756603956222534,0.4596793949604034,0.4427677989006042,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6340112686157227,0.2458271980285644,1.1468907594680786,284.9987487792969,284.95001220703125,302.04998779296875,292.054931640625,298.4853515625,297.1913146972656,284.9983215332031,1.0,0.7421043515205383,0.355999231338501,0.355999231338501,1.0,1.0,-3.6480908393859854,0.9709627628326416,2.6771280765533447,0.1508889347314834,0.9236478209495544,0.9236478209495544,0.0,327.9472045898437,334.0,59123.828125,0.0,4813.27783203125,1.0,279.14239501953125,283.0321350097656,295.0075988769531,298.7373352050781,293.1499938964844,293.1499938964844,278.8500061035156,33985.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527472853660583,1.0,0.0,0.0,3.63319993019104,3.633223295211792,8.807890026218956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.8095703125,0.0,1499.5535888671875,1895.4371337890625,0.0,3887.677734375,0.9000064134597778,1.0,0.0,3.0,1.0,0.0
18199620,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7325008511543274,0.3851180076599121,0.3544294536113739,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.8750606179237366,0.6733884215354919,0.6434874534606934,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.859268069267273,0.6375309228897095,0.4500469267368316,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7741401791572571,0.4595582783222198,0.4429916143417358,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6327995657920837,0.2456181645393371,1.1471295356750488,284.915283203125,284.95001220703125,302.04998779296875,292.1279296875,298.48016357421875,297.1870422363281,284.9158935546875,1.0,0.7436119914054871,0.3554937541484833,0.3554937541484833,1.0,1.0,-3.648834466934204,0.9695695638656616,2.679265022277832,0.149347186088562,0.8494336009025574,0.8494336009025574,0.0,331.0382080078125,337.0,59911.85546875,0.0,4834.6650390625,1.0,278.8585205078125,282.9237365722656,295.1329650878906,298.9794921875,293.1499938964844,293.1499938964844,279.1499938964844,38388.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575350880622864,1.0,0.0,0.0,3.521870851516724,3.521894216537476,8.276375638160971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.02197265625,0.0,1412.4766845703125,1895.4371337890625,0.0,3930.583251953125,0.8788620829582214,1.0,0.0,3.0,1.0,0.0
18199680,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.7325008511543274,0.3851180076599121,0.3544294536113739,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.8750606179237366,0.6733884215354919,0.6434874534606934,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.859268069267273,0.6375309228897095,0.4500469267368316,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7741401791572571,0.4595582783222198,0.4429916143417358,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.6327995657920837,0.2456181645393371,1.1471295356750488,284.915283203125,284.95001220703125,302.04998779296875,292.1279296875,298.48016357421875,297.1870422363281,284.9158935546875,1.0,0.7436119914054871,0.3554937541484833,0.3554937541484833,1.0,1.0,-3.648834466934204,0.9695695638656616,2.679265022277832,0.149347186088562,0.8494336009025574,0.8494336009025574,0.0,331.0382080078125,337.0,59911.85546875,0.0,4834.6650390625,1.0,278.8585205078125,282.9237365722656,295.1329650878906,298.9794921875,293.1499938964844,293.1499938964844,279.1499938964844,38388.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575350880622864,1.0,0.0,0.0,3.521870851516724,3.521894216537476,8.276375638160971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.02197265625,0.0,1412.4766845703125,1895.4371337890625,0.0,3930.583251953125,0.8788620829582214,1.0,0.0,3.0,1.0,0.0
18199740,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.731282114982605,0.3851926624774933,0.3543919920921325,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.8732560873031616,0.6729746460914612,0.6429640650749207,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8587145209312439,0.6398536562919617,0.4515511691570282,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7729860544204712,0.4600546956062317,0.4433831870555877,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6318464279174805,0.2457540482282638,1.1476917266845703,285.0097351074219,284.95001220703125,302.04998779296875,292.2020263671875,298.4803771972656,297.18994140625,285.00897216796875,1.0,0.7451594471931458,0.3549882769584656,0.3549882769584656,1.0,1.0,-3.651108503341675,0.9686617255210876,2.6824467182159424,0.1477249264717102,0.9413098692893982,0.9413098692893982,0.0,333.73345947265625,340.0,59440.90625,0.0,4857.99560546875,1.0,279.1414794921875,283.0377197265625,295.167724609375,298.91656494140625,293.1499938964844,293.1499938964844,278.8500061035156,33132.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471499919891356,1.0,0.0,0.0,3.6474609375,3.647484302520752,8.877170785126509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.603515625,0.0,1508.9029541015625,1895.4371337890625,0.0,3837.250732421875,0.9027499556541444,1.0,0.0,3.0,1.0,0.0
18199800,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.731282114982605,0.3851926624774933,0.3543919920921325,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096740722656,0.8732560873031616,0.6729746460914612,0.6429640650749207,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8587145209312439,0.6398536562919617,0.4515511691570282,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7729860544204712,0.4600546956062317,0.4433831870555877,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6318464279174805,0.2457540482282638,1.1476917266845703,285.0097351074219,284.95001220703125,302.04998779296875,292.2020263671875,298.4803771972656,297.18994140625,285.00897216796875,1.0,0.7451594471931458,0.3549882769584656,0.3549882769584656,1.0,1.0,-3.651108503341675,0.9686617255210876,2.6824467182159424,0.1477249264717102,0.9413098692893982,0.9413098692893982,0.0,333.73345947265625,340.0,59440.90625,0.0,4857.99560546875,1.0,279.1414794921875,283.0377197265625,295.167724609375,298.91656494140625,293.1499938964844,293.1499938964844,278.8500061035156,33132.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471499919891356,1.0,0.0,0.0,3.6474609375,3.647484302520752,8.877170785126509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.603515625,0.0,1508.9029541015625,1895.4371337890625,0.0,3837.250732421875,0.9027499556541444,1.0,0.0,3.0,1.0,0.0
18199860,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7294564843177795,0.3842615783214569,0.3539341986179352,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.870783269405365,0.6714078783988953,0.6419360637664795,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8574523329734802,0.6409177780151367,0.4526078104972839,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7712510228157043,0.4597499072551727,0.4434531331062317,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6304875016212463,0.2454520612955093,1.147626519203186,284.91064453125,284.95001220703125,302.04998779296875,292.2764892578125,298.4738464355469,297.1842956542969,284.91131591796875,1.0,0.7466333508491516,0.3544206619262695,0.3544206619262695,1.0,1.0,-3.6506078243255615,0.9666847586631776,2.68392300605774,0.1458728909492492,0.8575398921966553,0.8575398921966553,0.0,337.09735107421875,343.0,60308.9296875,0.0,4877.5419921875,1.0,278.8582763671875,282.912841796875,295.2894287109375,299.1639709472656,293.1499938964844,293.1499938964844,279.1499938964844,38115.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535284638404846,1.0,0.0,0.0,3.554456949234009,3.55448055267334,8.43023769903084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2822265625,0.0,1444.85986328125,1895.4371337890625,0.0,3894.693359375,0.8857882022857666,1.0,0.0,3.0,1.0,0.0
