time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199920,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7294564843177795,0.3842615783214569,0.3539341986179352,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.870783269405365,0.6714078783988953,0.6419360637664795,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8574523329734802,0.6409177780151367,0.4526078104972839,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7712510228157043,0.4597499072551727,0.4434531331062317,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.6304875016212463,0.2454520612955093,1.147626519203186,284.91064453125,284.95001220703125,302.04998779296875,292.2764892578125,298.4738464355469,297.1842956542969,284.91131591796875,1.0,0.7466333508491516,0.3544206619262695,0.3544206619262695,1.0,1.0,-3.6506078243255615,0.9666847586631776,2.68392300605774,0.1458728909492492,0.8575398921966553,0.8575398921966553,0.0,337.09735107421875,343.0,60308.9296875,0.0,4877.5419921875,1.0,278.8582763671875,282.912841796875,295.2894287109375,299.1639709472656,293.1499938964844,293.1499938964844,279.1499938964844,38115.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535284638404846,1.0,0.0,0.0,3.554456949234009,3.55448055267334,8.43023769903084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.2822265625,0.0,1444.85986328125,1895.4371337890625,0.0,3894.693359375,0.8857882022857666,1.0,0.0,3.0,1.0,0.0
18199980,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7281346917152405,0.3842418789863586,0.3537870347499847,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.8688696026802063,0.6708387732505798,0.6412383913993835,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8567712306976318,0.643092691898346,0.4539862275123596,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7699881196022034,0.4601310193538666,0.443717896938324,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6294487118721008,0.2455195784568786,1.147851586341858,285.0078430175781,284.95001220703125,302.04998779296875,292.3505249023437,298.4731140136719,297.1864013671875,285.0070495605469,1.0,0.7480955719947815,0.3538530170917511,0.3538530170917511,1.0,1.0,-3.651829481124878,0.9652467370033264,2.6865828037261963,0.1439356952905655,0.9491629004478456,0.9491629004478456,0.0,339.8910827636719,346.0,59800.2890625,0.0,4898.5029296875,1.0,279.1417236328125,283.0302734375,295.319580078125,299.09429931640625,293.1499938964844,293.1499938964844,278.8500061035156,33164.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94376802444458,1.0,0.0,0.0,3.676737308502197,3.676760911941528,9.020247944135916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7978515625,0.0,1541.7447509765625,1895.4371337890625,0.0,3806.64990234375,0.9093411564826964,1.0,0.0,3.0,1.0,0.0
18200040,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7281346917152405,0.3842418789863586,0.3537870347499847,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.8688696026802063,0.6708387732505798,0.6412383913993835,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8567712306976318,0.643092691898346,0.4539862275123596,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7699881196022034,0.4601310193538666,0.443717896938324,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6294487118721008,0.2455195784568786,1.147851586341858,285.0078430175781,284.95001220703125,302.04998779296875,292.3505249023437,298.4731140136719,297.1864013671875,285.0070495605469,1.0,0.7480955719947815,0.3538530170917511,0.3538530170917511,1.0,1.0,-3.651829481124878,0.9652467370033264,2.6865828037261963,0.1439356952905655,0.9491629004478456,0.9491629004478456,0.0,339.8910827636719,346.0,59800.2890625,0.0,4898.5029296875,1.0,279.1417236328125,283.0302734375,295.319580078125,299.09429931640625,293.1499938964844,293.1499938964844,278.8500061035156,33164.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94376802444458,1.0,0.0,0.0,3.676737308502197,3.676760911941528,9.020247944135916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.7978515625,0.0,1541.7447509765625,1895.4371337890625,0.0,3806.64990234375,0.9093411564826964,1.0,0.0,3.0,1.0,0.0
18200100,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7274484038352966,0.3838254809379577,0.3537153899669647,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.88555908203125,0.8678836226463318,0.670096755027771,0.6408940553665161,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8563776016235352,0.6436411142349243,0.4546445906162262,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7693395614624023,0.460015207529068,0.4438711702823639,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.628936231136322,0.2454024255275726,1.1481376886367798,284.8857727050781,284.95001220703125,302.04998779296875,292.3871459960937,298.4703674316406,297.1842346191406,284.8843994140625,1.0,0.7488691210746765,0.3535692095756531,0.3535692095756531,1.0,1.0,-3.65265703201294,0.9645881652832032,2.6880688667297363,0.1431187987327575,0.8665046095848083,0.8665046095848083,0.0,341.3794860839844,346.0,60790.3359375,0.0,4910.1669921875,1.0,278.89752197265625,282.882568359375,295.41082763671875,299.3530578613281,293.1499938964844,293.1499938964844,278.8500061035156,37233.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490821957588196,1.0,0.0,0.0,3.6509811878204346,3.651005506515503,8.894314760254929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.771484375,0.0,1543.4930419921875,1895.4371337890625,0.0,3854.68994140625,0.9043344259262084,1.0,0.0,3.0,1.0,0.0
18200160,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.726319432258606,0.3832612931728363,0.3532908260822296,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068603515625,0.8664260506629944,0.6691752076148987,0.6401236653327942,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8555088043212891,0.644041895866394,0.4549721479415893,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7682657241821289,0.4597531259059906,0.4437215924263,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6280933022499084,0.2451779991388321,1.147608995437622,284.9067077636719,284.95001220703125,302.04998779296875,292.4233703613281,298.4665222167969,297.1806030273437,284.9080505371094,1.0,0.7494959235191345,0.3533150553703308,0.3533150553703308,1.0,1.0,-3.650799989700317,0.9631872773170472,2.687612771987915,0.1421128511428833,0.8619922995567322,0.8619922995567322,0.0,343.24298095703125,349.0,60652.29296875,0.0,4916.44970703125,1.0,278.8573303222656,282.9040832519531,295.4381103515625,299.3377380371094,293.1499938964844,293.1499938964844,279.1499938964844,38361.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503547549247742,1.0,0.0,0.0,3.5806710720062256,3.580694913864136,8.555041972613253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.6337890625,0.0,1474.725830078125,1895.4371337890625,0.0,3866.1572265625,0.8917771577835083,1.0,0.0,3.0,1.0,0.0
18200220,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7250077724456787,0.3832245469093323,0.3531114757061004,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.8645418286323547,0.6685500144958496,0.6393537521362305,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8548250794410706,0.6461451053619385,0.4562844932079315,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7670189738273621,0.4600947797298431,0.4439341127872467,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6270646452903748,0.2452294528484344,1.147716045379639,285.0078125,284.95001220703125,302.04998779296875,292.49432373046875,298.4660339355469,297.1827087402344,285.0071105957031,1.0,0.7508955001831055,0.3528067767620086,0.3528067767620086,1.0,1.0,-3.651611089706421,0.9618110060691832,2.6898000240325928,0.1403159201145172,0.9553653597831726,0.9553653597831726,0.0,346.0138854980469,352.0,60123.28125,0.0,4936.09619140625,1.0,279.14190673828125,283.0254821777344,295.46417236328125,299.2621765136719,293.1499938964844,293.1499938964844,278.8500061035156,33243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406943321228028,1.0,0.0,0.0,3.701271772384644,3.701295852661133,9.141032251136494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.603515625,0.0,1570.050537109375,1895.4371337890625,0.0,3778.75634765625,0.9149441719055176,1.0,0.0,3.0,1.0,0.0
18200280,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7250077724456787,0.3832245469093323,0.3531114757061004,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.8645418286323547,0.6685500144958496,0.6393537521362305,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8548250794410706,0.6461451053619385,0.4562844932079315,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7670189738273621,0.4600947797298431,0.4439341127872467,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6270646452903748,0.2452294528484344,1.147716045379639,285.0078125,284.95001220703125,302.04998779296875,292.49432373046875,298.4660339355469,297.1827087402344,285.0071105957031,1.0,0.7508955001831055,0.3528067767620086,0.3528067767620086,1.0,1.0,-3.651611089706421,0.9618110060691832,2.6898000240325928,0.1403159201145172,0.9553653597831726,0.9553653597831726,0.0,346.0138854980469,352.0,60123.28125,0.0,4936.09619140625,1.0,279.14190673828125,283.0254821777344,295.46417236328125,299.2621765136719,293.1499938964844,293.1499938964844,278.8500061035156,33243.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406943321228028,1.0,0.0,0.0,3.701271772384644,3.701295852661133,9.141032251136494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.603515625,0.0,1570.050537109375,1895.4371337890625,0.0,3778.75634765625,0.9149441719055176,1.0,0.0,3.0,1.0,0.0
18200340,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7232117056846619,0.3822214603424072,0.3525932431221008,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.8621501326560974,0.6668292880058289,0.6381816864013672,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8535752296447754,0.6470018625259399,0.4572063684463501,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7653323411941528,0.4596763253211975,0.4438976347446441,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6257346272468567,0.2448768764734268,1.1474148035049438,284.90545654296875,284.95001220703125,302.04998779296875,292.5625915527344,298.4595947265625,297.177001953125,284.90631103515625,1.0,0.7522485256195068,0.3522984683513641,0.3522984683513641,1.0,1.0,-3.6502902507781982,0.9597625732421876,2.6905276775360107,0.1385643482208252,0.8666572570800781,0.8666572570800781,0.0,349.3471374511719,355.0,60989.83984375,0.0,4953.072265625,1.0,278.8578491210937,282.8973999023437,295.5771789550781,299.5006103515625,293.1499938964844,293.1499938964844,279.1499938964844,38230.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473596215248108,1.0,0.0,0.0,3.607610464096069,3.607634544372559,8.684255590196699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.330078125,0.0,1503.0137939453125,1895.4371337890625,0.0,3839.144287109375,0.897655189037323,1.0,0.0,3.0,1.0,0.0
18200400,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7232117056846619,0.3822214603424072,0.3525932431221008,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9055480957031,0.8621501326560974,0.6668292880058289,0.6381816864013672,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8535752296447754,0.6470018625259399,0.4572063684463501,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7653323411941528,0.4596763253211975,0.4438976347446441,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6257346272468567,0.2448768764734268,1.1474148035049438,284.90545654296875,284.95001220703125,302.04998779296875,292.5625915527344,298.4595947265625,297.177001953125,284.90631103515625,1.0,0.7522485256195068,0.3522984683513641,0.3522984683513641,1.0,1.0,-3.6502902507781982,0.9597625732421876,2.6905276775360107,0.1385643482208252,0.8666572570800781,0.8666572570800781,0.0,349.3471374511719,355.0,60989.83984375,0.0,4953.072265625,1.0,278.8578491210937,282.8973999023437,295.5771789550781,299.5006103515625,293.1499938964844,293.1499938964844,279.1499938964844,38230.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473596215248108,1.0,0.0,0.0,3.607610464096069,3.607634544372559,8.684255590196699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.330078125,0.0,1503.0137939453125,1895.4371337890625,0.0,3839.144287109375,0.897655189037323,1.0,0.0,3.0,1.0,0.0
18200460,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7219199538230896,0.3821685016155243,0.3524011075496673,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8603127002716064,0.6661538481712341,0.6373672485351562,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8529012799263,0.6490257382392883,0.4584648907184601,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7641187310218811,0.459985077381134,0.4440798759460449,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6247319579124451,0.2449239194393158,1.1474984884262085,285.0086669921875,284.95001220703125,302.04998779296875,292.6274719238281,298.4593200683594,297.1791381835937,285.0079650878906,1.0,0.7536094188690186,0.3518328368663788,0.3518328368663788,1.0,1.0,-3.650903224945069,0.9584564566612244,2.692446708679199,0.1368808597326278,0.9612513184547424,0.9612513184547424,0.0,352.094482421875,358.0,60417.99609375,0.0,4972.0029296875,1.0,279.14208984375,283.0220031738281,295.5985107421875,299.4183654785156,293.1499938964844,293.1499938964844,278.8500061035156,33294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379776120185852,1.0,0.0,0.0,3.722769498825073,3.7227938175201416,9.247526691069652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.37109375,0.0,1594.9952392578125,1895.4371337890625,0.0,3754.03955078125,0.9198648929595948,1.0,0.0,3.0,1.0,0.0
18200520,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7219199538230896,0.3821685016155243,0.3524011075496673,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00860595703125,0.8603127002716064,0.6661538481712341,0.6373672485351562,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8529012799263,0.6490257382392883,0.4584648907184601,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7641187310218811,0.459985077381134,0.4440798759460449,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6247319579124451,0.2449239194393158,1.1474984884262085,285.0086669921875,284.95001220703125,302.04998779296875,292.6274719238281,298.4593200683594,297.1791381835937,285.0079650878906,1.0,0.7536094188690186,0.3518328368663788,0.3518328368663788,1.0,1.0,-3.650903224945069,0.9584564566612244,2.692446708679199,0.1368808597326278,0.9612513184547424,0.9612513184547424,0.0,352.094482421875,358.0,60417.99609375,0.0,4972.0029296875,1.0,279.14208984375,283.0220031738281,295.5985107421875,299.4183654785156,293.1499938964844,293.1499938964844,278.8500061035156,33294.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379776120185852,1.0,0.0,0.0,3.722769498825073,3.7227938175201416,9.247526691069652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.37109375,0.0,1594.9952392578125,1895.4371337890625,0.0,3754.03955078125,0.9198648929595948,1.0,0.0,3.0,1.0,0.0
18200580,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7201389670372009,0.3811385035514831,0.3518707454204559,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.857977569103241,0.664373517036438,0.6361528038978577,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8516657948493958,0.6497772932052612,0.4593282043933868,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7624723315238953,0.459524393081665,0.4440139830112457,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.623430073261261,0.2445642799139022,1.1471902132034302,284.9033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4530639648437,297.1734924316406,284.9045715332031,1.0,0.7549300789833069,0.3513672053813934,0.3513672053813934,1.0,1.0,-3.649402618408203,0.9564896821975708,2.692913055419922,0.1352567374706268,0.8702450394630432,0.8702450394630432,0.0,355.4145812988281,361.0,61271.953125,0.0,4988.3583984375,1.0,278.8569030761719,282.8912658691406,295.7046813964844,299.6499938964844,293.1499938964844,293.1499938964844,279.1499938964844,38404.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94492107629776,1.0,0.0,0.0,3.6283211708068848,3.628345251083374,8.784251122051501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.060546875,0.0,1527.065673828125,1895.4371337890625,0.0,3817.09375,0.9022902250289916,1.0,0.0,3.0,1.0,0.0
18200640,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7201389670372009,0.3811385035514831,0.3518707454204559,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.857977569103241,0.664373517036438,0.6361528038978577,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8516657948493958,0.6497772932052612,0.4593282043933868,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7624723315238953,0.459524393081665,0.4440139830112457,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.623430073261261,0.2445642799139022,1.1471902132034302,284.9033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4530639648437,297.1734924316406,284.9045715332031,1.0,0.7549300789833069,0.3513672053813934,0.3513672053813934,1.0,1.0,-3.649402618408203,0.9564896821975708,2.692913055419922,0.1352567374706268,0.8702450394630432,0.8702450394630432,0.0,355.4145812988281,361.0,61271.953125,0.0,4988.3583984375,1.0,278.8569030761719,282.8912658691406,295.7046813964844,299.6499938964844,293.1499938964844,293.1499938964844,279.1499938964844,38404.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94492107629776,1.0,0.0,0.0,3.6283211708068848,3.628345251083374,8.784251122051501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.060546875,0.0,1527.065673828125,1895.4371337890625,0.0,3817.09375,0.9022902250289916,1.0,0.0,3.0,1.0,0.0
18200700,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7192648649215698,0.3810235559940338,0.3515857458114624,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01666259765625,0.8568411469459534,0.6639188528060913,0.6355078816413879,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8510894775390625,0.6506713032722473,0.4597586989402771,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7616639137268066,0.4595862627029419,0.443935215473175,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.6227675676345825,0.2445296943187713,1.1468063592910769,285.0164794921875,284.95001220703125,302.04998779296875,292.7168273925781,298.452392578125,297.1739196777344,285.0177001953125,1.0,0.7555245757102966,0.3511343598365783,0.3511343598365783,1.0,1.0,-3.648237466812134,0.9553847312927246,2.692852735519409,0.1342660635709762,0.9497456550598145,0.9497456550598145,0.0,356.98199462890625,361.0,60494.75,0.0,4994.7666015625,1.0,279.10113525390625,283.0262451171875,295.68048095703125,299.4732971191406,293.1499938964844,293.1499938964844,279.1499938964844,34063.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938417375087738,1.0,0.0,0.0,3.6775100231170654,3.677533864974976,9.024039968608122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.806640625,0.0,1549.3944091796875,1895.4371337890625,0.0,3758.044677734375,0.9115510582923888,1.0,0.0,3.0,1.0,0.0
18200760,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7188247442245483,0.3810616135597229,0.3516421020030975,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089416503906,0.8561502695083618,0.6636422872543335,0.6352680325508118,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8509619235992432,0.651710569858551,0.4605065584182739,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7612584233283997,0.4597936570644378,0.4441467523574829,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6224260330200195,0.2446045726537704,1.1472152471542358,285.009033203125,284.95001220703125,302.04998779296875,292.744140625,298.45281982421875,297.1756591796875,285.0079650878906,1.0,0.7562515139579773,0.3509105741977691,0.3509105741977691,1.0,1.0,-3.6496598720550537,0.9551042318344116,2.694555759429932,0.1335698664188385,0.9662410020828248,0.9662410020828248,0.0,358.1751708984375,364.0,60671.08203125,0.0,5006.3408203125,1.0,279.1432189941406,283.0184020996094,295.7159118652344,299.5562438964844,293.1499938964844,293.1499938964844,278.8500061035156,33301.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935775637626648,1.0,0.0,0.0,3.7435050010681152,3.743529558181762,9.350829373033775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.2685546875,0.0,1618.99853515625,1895.4371337890625,0.0,3733.96435546875,0.9242879152297974,1.0,0.0,3.0,1.0,0.0
18200820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7170435786247253,0.3800033926963806,0.3510965704917907,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8538669347763062,0.6618028879165649,0.6340101957321167,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8497346639633179,0.6523517966270447,0.4613069891929626,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7596467733383179,0.4592883288860321,0.4440480768680572,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6211435198783875,0.2442371547222137,1.1468943357467651,284.90167236328125,284.95001220703125,302.04998779296875,292.7945251464844,298.44659423828125,297.16998291015625,284.9029541015625,1.0,0.7575394511222839,0.350462943315506,0.350462943315506,1.0,1.0,-3.647958993911743,0.9531336426734924,2.6948254108428955,0.1319972276687622,0.8733837008476257,0.8733837008476257,0.0,361.4857482910156,352.0,61512.67578125,0.0,5022.03271484375,1.0,278.8567810058594,282.8861999511719,295.8124694824219,299.7774963378906,293.1499938964844,293.1499938964844,279.1499938964844,38451.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430553913116456,1.0,0.0,0.0,3.6469626426696777,3.646987199783325,8.874745844877907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.677734375,0.0,1548.119384765625,1895.4371337890625,0.0,3800.18994140625,0.9064531922340392,1.0,0.0,3.0,1.0,0.0
18200880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7170435786247253,0.3800033926963806,0.3510965704917907,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017944335937,0.8538669347763062,0.6618028879165649,0.6340101957321167,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8497346639633179,0.6523517966270447,0.4613069891929626,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7596467733383179,0.4592883288860321,0.4440480768680572,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6211435198783875,0.2442371547222137,1.1468943357467651,284.90167236328125,284.95001220703125,302.04998779296875,292.7945251464844,298.44659423828125,297.16998291015625,284.9029541015625,1.0,0.7575394511222839,0.350462943315506,0.350462943315506,1.0,1.0,-3.647958993911743,0.9531336426734924,2.6948254108428955,0.1319972276687622,0.8733837008476257,0.8733837008476257,0.0,361.4857482910156,352.0,61512.67578125,0.0,5022.03271484375,1.0,278.8567810058594,282.8861999511719,295.8124694824219,299.7774963378906,293.1499938964844,293.1499938964844,279.1499938964844,38451.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430553913116456,1.0,0.0,0.0,3.6469626426696777,3.646987199783325,8.874745844877907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.677734375,0.0,1548.119384765625,1895.4371337890625,0.0,3800.18994140625,0.9064531922340392,1.0,0.0,3.0,1.0,0.0
18200940,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7185774445533752,0.3799226880073547,0.3505899310111999,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8555966019630432,0.6610252261161804,0.63279789686203,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.852508544921875,0.6541987657546997,0.4622136950492859,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7615807056427002,0.4595281481742859,0.4438660740852356,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6225226521492004,0.2442862391471862,1.1455825567245483,285.0072326660156,284.95001220703125,302.04998779296875,292.838623046875,298.4462890625,297.1723327636719,285.0064392089844,1.0,0.7548302412033081,0.3500153422355652,0.3500153422355652,1.0,1.0,-3.64517879486084,0.9508392214775084,2.6943397521972656,0.130145862698555,0.9684341549873352,0.9684341549873352,0.0,356.9132995605469,340.0,60837.60546875,0.0,4985.505859375,1.0,279.142333984375,283.0147399902344,295.81298828125,299.6692810058594,293.1499938964844,293.1499938964844,278.8500061035156,33472.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343193173408508,1.0,0.0,0.0,3.755953311920166,3.7559778690338135,9.413120665158204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.3359375,0.0,1634.8140869140625,1895.4371337890625,0.0,3720.66748046875,0.9274556636810304,1.0,0.0,3.0,1.0,0.0
18201000,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7185774445533752,0.3799226880073547,0.3505899310111999,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.8555966019630432,0.6610252261161804,0.63279789686203,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.852508544921875,0.6541987657546997,0.4622136950492859,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7615807056427002,0.4595281481742859,0.4438660740852356,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.6225226521492004,0.2442862391471862,1.1455825567245483,285.0072326660156,284.95001220703125,302.04998779296875,292.838623046875,298.4462890625,297.1723327636719,285.0064392089844,1.0,0.7548302412033081,0.3500153422355652,0.3500153422355652,1.0,1.0,-3.64517879486084,0.9508392214775084,2.6943397521972656,0.130145862698555,0.9684341549873352,0.9684341549873352,0.0,356.9132995605469,340.0,60837.60546875,0.0,4985.505859375,1.0,279.142333984375,283.0147399902344,295.81298828125,299.6692810058594,293.1499938964844,293.1499938964844,278.8500061035156,33472.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343193173408508,1.0,0.0,0.0,3.755953311920166,3.7559778690338135,9.413120665158204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.3359375,0.0,1634.8140869140625,1895.4371337890625,0.0,3720.66748046875,0.9274556636810304,1.0,0.0,3.0,1.0,0.0
18201060,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7212351560592651,0.3789301216602325,0.349667340517044,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8588575720787048,0.6591861248016357,0.6310872435569763,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8567557334899902,0.6547942757606506,0.4626487195491791,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7649005055427551,0.4590409100055694,0.443333238363266,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.624967098236084,0.243986427783966,1.14341938495636,284.8984375,284.95001220703125,302.04998779296875,292.875732421875,298.4404296875,297.16729736328125,284.89971923828125,1.0,0.7503957152366638,0.349594384431839,0.349594384431839,1.0,1.0,-3.6393015384674072,0.9476659893989564,2.691635608673096,0.1283187121152877,0.8727138042449951,0.8727138042449951,0.0,349.003662109375,328.0,61583.55859375,0.0,4919.33837890625,1.0,278.856689453125,282.8825378417969,295.8944702148437,299.870361328125,293.1499938964844,293.1499938964844,279.1499938964844,38649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941705882549286,1.0,0.0,0.0,3.654287815093994,3.6543123722076416,8.910432143238722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.75,0.0,1557.789794921875,1895.4371337890625,0.0,3787.94482421875,0.9082147479057312,1.0,0.0,3.0,1.0,0.0
18201120,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7212351560592651,0.3789301216602325,0.349667340517044,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8588575720787048,0.6591861248016357,0.6310872435569763,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8567557334899902,0.6547942757606506,0.4626487195491791,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7649005055427551,0.4590409100055694,0.443333238363266,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.624967098236084,0.243986427783966,1.14341938495636,284.8984375,284.95001220703125,302.04998779296875,292.875732421875,298.4404296875,297.16729736328125,284.89971923828125,1.0,0.7503957152366638,0.349594384431839,0.349594384431839,1.0,1.0,-3.6393015384674072,0.9476659893989564,2.691635608673096,0.1283187121152877,0.8727138042449951,0.8727138042449951,0.0,349.003662109375,328.0,61583.55859375,0.0,4919.33837890625,1.0,278.856689453125,282.8825378417969,295.8944702148437,299.870361328125,293.1499938964844,293.1499938964844,279.1499938964844,38649.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941705882549286,1.0,0.0,0.0,3.654287815093994,3.6543123722076416,8.910432143238722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.75,0.0,1557.789794921875,1895.4371337890625,0.0,3787.94482421875,0.9082147479057312,1.0,0.0,3.0,1.0,0.0
18201180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7252641916275024,0.3789546191692352,0.3490399122238159,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.863822877407074,0.6584473848342896,0.6296818256378174,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8627769947052002,0.6566424369812012,0.463385134935379,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7697426080703735,0.4593396484851837,0.4429765045642853,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6285037398338318,0.2441505640745163,1.1415235996246338,285.0048522949219,284.95001220703125,302.04998779296875,292.9051513671875,298.4408874511719,297.17071533203125,285.00408935546875,1.0,0.7450875639915466,0.3491734266281128,0.3491734266281128,1.0,1.0,-3.635021448135376,0.9450004696846008,2.69002103805542,0.1263897716999054,0.9665290713310242,0.9665290713310242,0.0,338.6523742675781,316.0,60846.51171875,0.0,4842.80078125,1.0,279.1423645019531,283.0130310058594,295.8805847167969,299.7430419921875,293.1499938964844,293.1499938964844,278.8500061035156,33607.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331684112548828,1.0,0.0,0.0,3.758122205734253,3.75814700126648,9.423995948054652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.419921875,0.0,1638.3909912109375,1895.4371337890625,0.0,3710.148193359375,0.9280357360839844,1.0,0.0,3.0,1.0,0.0
18201240,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7252641916275024,0.3789546191692352,0.3490399122238159,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.863822877407074,0.6584473848342896,0.6296818256378174,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8627769947052002,0.6566424369812012,0.463385134935379,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7697426080703735,0.4593396484851837,0.4429765045642853,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6285037398338318,0.2441505640745163,1.1415235996246338,285.0048522949219,284.95001220703125,302.04998779296875,292.9051513671875,298.4408874511719,297.17071533203125,285.00408935546875,1.0,0.7450875639915466,0.3491734266281128,0.3491734266281128,1.0,1.0,-3.635021448135376,0.9450004696846008,2.69002103805542,0.1263897716999054,0.9665290713310242,0.9665290713310242,0.0,338.6523742675781,316.0,60846.51171875,0.0,4842.80078125,1.0,279.1423645019531,283.0130310058594,295.8805847167969,299.7430419921875,293.1499938964844,293.1499938964844,278.8500061035156,33607.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331684112548828,1.0,0.0,0.0,3.758122205734253,3.75814700126648,9.423995948054652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.419921875,0.0,1638.3909912109375,1895.4371337890625,0.0,3710.148193359375,0.9280357360839844,1.0,0.0,3.0,1.0,0.0
18201300,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7275060415267944,0.3785803020000458,0.3487475514411926,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780212402344,0.8666320443153381,0.6576446294784546,0.6290081143379211,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8661062717437744,0.6570231914520264,0.4637389183044433,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7724711298942566,0.4592000544071197,0.4428373277187347,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.6305158734321594,0.2441078424453735,1.1408360004425049,284.8782653808594,284.95001220703125,302.04998779296875,292.916748046875,298.4389343261719,297.16949462890625,284.8763122558594,1.0,0.7423083782196045,0.3489629328250885,0.3489629328250885,1.0,1.0,-3.6332974433898926,0.9437900185585022,2.689507484436035,0.1256044954061508,0.8793774843215942,0.8793774843215942,0.0,333.1672058105469,316.0,61788.98046875,0.0,4803.84228515625,1.0,278.8952331542969,282.8609619140625,295.946044921875,299.9750061035156,293.1499938964844,293.1499938964844,278.8500061035156,37437.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939000964164734,1.0,0.0,0.0,3.7295563220977774,3.729581356048584,9.281274060413124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.921875,0.0,1634.4844970703125,1895.4371337890625,0.0,3763.35693359375,0.922137439250946,1.0,0.0,3.0,1.0,0.0
18201360,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7293958067893982,0.378050684928894,0.3480945825576782,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8691058158874512,0.6566475033760071,0.6278977990150452,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8690866827964783,0.6572234034538269,0.4637327492237091,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7748943567276001,0.4589037001132965,0.4423838853836059,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6322897672653198,0.2439592331647873,1.1393340826034546,284.8978576660156,284.95001220703125,302.04998779296875,292.9261779785156,298.4357604980469,297.1665344238281,284.8993530273437,1.0,0.7393043637275696,0.3487992286682129,0.3487992286682129,1.0,1.0,-3.628818988800049,0.9418752193450928,2.686943769454956,0.1246898621320724,0.8709350228309631,0.8709350228309631,0.0,327.9227600097656,304.0,61534.6015625,0.0,4758.6328125,1.0,278.85675048828125,282.8836975097656,295.94635009765625,299.92486572265625,293.1499938964844,293.1499938964844,279.1499938964844,38796.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408146142959596,1.0,0.0,0.0,3.650169610977173,3.65019416809082,8.890360732038971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7783203125,0.0,1554.281005859375,1895.4371337890625,0.0,3779.84912109375,0.9074902534484864,1.0,0.0,3.0,1.0,0.0
18201420,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7344998717308044,0.3781294822692871,0.3474683463573456,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8756051063537598,0.6559239625930786,0.6264530420303345,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8766978979110718,0.6590364575386047,0.4644029438495636,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7811253070831299,0.459231287240982,0.442001610994339,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6368626356124878,0.2442088574171066,1.137579321861267,285.0032958984375,284.95001220703125,302.04998779296875,292.9380187988281,298.4370422363281,297.17047119140625,285.002197265625,1.0,0.7332949638366699,0.348471850156784,0.348471850156784,1.0,1.0,-3.624552011489868,0.939517855644226,2.685034275054932,0.1230829581618309,0.9635745882987976,0.9635745882987976,0.0,316.1737670898437,292.0,60773.04296875,0.0,4673.875,1.0,279.1431884765625,283.0130310058594,295.915283203125,299.7791442871094,293.1499938964844,293.1499938964844,278.8500061035156,33625.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327239394187928,1.0,0.0,0.0,3.754796266555786,3.7548208236694336,9.407322068000212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.048828125,0.0,1634.63623046875,1895.4371337890625,0.0,3706.083740234375,0.92701917886734,1.0,0.0,3.0,1.0,0.0
18201480,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7344998717308044,0.3781294822692871,0.3474683463573456,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032043457031,0.8756051063537598,0.6559239625930786,0.6264530420303345,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8766978979110718,0.6590364575386047,0.4644029438495636,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7811253070831299,0.459231287240982,0.442001610994339,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6368626356124878,0.2442088574171066,1.137579321861267,285.0032958984375,284.95001220703125,302.04998779296875,292.9380187988281,298.4370422363281,297.17047119140625,285.002197265625,1.0,0.7332949638366699,0.348471850156784,0.348471850156784,1.0,1.0,-3.624552011489868,0.939517855644226,2.685034275054932,0.1230829581618309,0.9635745882987976,0.9635745882987976,0.0,316.1737670898437,292.0,60773.04296875,0.0,4673.875,1.0,279.1431884765625,283.0130310058594,295.915283203125,299.7791442871094,293.1499938964844,293.1499938964844,278.8500061035156,33625.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327239394187928,1.0,0.0,0.0,3.754796266555786,3.7548208236694336,9.407322068000212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.048828125,0.0,1634.63623046875,1895.4371337890625,0.0,3706.083740234375,0.92701917886734,1.0,0.0,3.0,1.0,0.0
18201540,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7395433187484741,0.3772608041763305,0.3465317189693451,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8821381330490112,0.654126763343811,0.6246476173400879,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8843071460723877,0.6595558524131775,0.4646939933300018,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7874002456665039,0.4588062465190887,0.441396415233612,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6415539979934692,0.2440830618143081,1.135575532913208,284.89752197265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4322509765625,297.16650390625,284.8988037109375,1.0,0.7271282076835632,0.3481444418430328,0.3481444418430328,1.0,1.0,-3.618474960327149,0.936594009399414,2.6818809509277344,0.1215809285640716,0.8681629300117493,0.8681629300117493,0.0,304.7543029785156,280.0,61413.64453125,0.0,4586.30517578125,1.0,278.8567810058594,282.8857727050781,295.9627380371094,299.9395446777344,293.1499938964844,293.1499938964844,279.1499938964844,38869.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409435391426086,1.0,0.0,0.0,3.641344785690308,3.641369104385376,8.847424624036648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6494140625,0.0,1544.9791259765625,1895.4371337890625,0.0,3781.02099609375,0.9055222868919371,1.0,0.0,3.0,1.0,0.0
18201600,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7395433187484741,0.3772608041763305,0.3465317189693451,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8821381330490112,0.654126763343811,0.6246476173400879,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8843071460723877,0.6595558524131775,0.4646939933300018,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7874002456665039,0.4588062465190887,0.441396415233612,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6415539979934692,0.2440830618143081,1.135575532913208,284.89752197265625,284.95001220703125,302.04998779296875,292.9400329589844,298.4322509765625,297.16650390625,284.8988037109375,1.0,0.7271282076835632,0.3481444418430328,0.3481444418430328,1.0,1.0,-3.618474960327149,0.936594009399414,2.6818809509277344,0.1215809285640716,0.8681629300117493,0.8681629300117493,0.0,304.7543029785156,280.0,61413.64453125,0.0,4586.30517578125,1.0,278.8567810058594,282.8857727050781,295.9627380371094,299.9395446777344,293.1499938964844,293.1499938964844,279.1499938964844,38869.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409435391426086,1.0,0.0,0.0,3.641344785690308,3.641369104385376,8.847424624036648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.6494140625,0.0,1544.9791259765625,1895.4371337890625,0.0,3781.02099609375,0.9055222868919371,1.0,0.0,3.0,1.0,0.0
18201660,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7456248998641968,0.3773561418056488,0.3459196388721466,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8898704648017883,0.653388261795044,0.6231882572174072,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931935429573059,0.6612945199012756,0.4653116762638092,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7947204113006592,0.4591293632984161,0.4410060942173004,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6470947861671448,0.2443812489509582,1.1340070962905884,285.0018310546875,284.95001220703125,302.04998779296875,292.9349975585937,298.4336242675781,297.17041015625,285.00103759765625,1.0,0.7208886742591858,0.3478612303733825,0.3478612303733825,1.0,1.0,-3.614359140396118,0.9344221949577332,2.67993688583374,0.1201559454202652,0.9592390060424804,0.9592390060424804,0.0,292.66510009765625,268.0,60622.109375,0.0,4500.29541015625,1.0,279.14227294921875,283.01495361328125,295.9143981933594,299.7734069824219,293.1499938964844,293.1499938964844,278.8500061035156,33718.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332514405250548,1.0,0.0,0.0,3.7423038482666016,3.742328405380249,9.344830118607206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.6904296875,0.0,1620.8060302734375,1895.4371337890625,0.0,3710.907958984375,0.9245413541793824,1.0,0.0,3.0,1.0,0.0
18201720,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7456248998641968,0.3773561418056488,0.3459196388721466,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00177001953125,0.8898704648017883,0.653388261795044,0.6231882572174072,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931935429573059,0.6612945199012756,0.4653116762638092,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7947204113006592,0.4591293632984161,0.4410060942173004,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6470947861671448,0.2443812489509582,1.1340070962905884,285.0018310546875,284.95001220703125,302.04998779296875,292.9349975585937,298.4336242675781,297.17041015625,285.00103759765625,1.0,0.7208886742591858,0.3478612303733825,0.3478612303733825,1.0,1.0,-3.614359140396118,0.9344221949577332,2.67993688583374,0.1201559454202652,0.9592390060424804,0.9592390060424804,0.0,292.66510009765625,268.0,60622.109375,0.0,4500.29541015625,1.0,279.14227294921875,283.01495361328125,295.9143981933594,299.7734069824219,293.1499938964844,293.1499938964844,278.8500061035156,33718.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332514405250548,1.0,0.0,0.0,3.7423038482666016,3.742328405380249,9.344830118607206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.6904296875,0.0,1620.8060302734375,1895.4371337890625,0.0,3710.907958984375,0.9245413541793824,1.0,0.0,3.0,1.0,0.0
