time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201780,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7516695261001587,0.3765095174312591,0.3449874520301819,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.8975630402565002,0.6515883207321167,0.6213614344596863,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019821882247924,0.6617428064346313,0.4655415415763855,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8020029067993164,0.4587021172046661,0.440384954214096,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6527763605117798,0.2442989349365234,1.1321536302566528,284.8980407714844,284.95001220703125,302.04998779296875,292.9263916015625,298.4291687011719,297.1665954589844,284.8992919921875,1.0,0.7145626544952393,0.3475779891014099,0.3475779891014099,1.0,1.0,-3.608349323272705,0.9316633939743042,2.6766860485076904,0.1188233867287635,0.8647159337997437,0.8647159337997437,0.0,281.087646484375,256.0,61222.31640625,0.0,4412.45849609375,1.0,278.8568725585937,282.8899841308594,295.9485778808594,299.9163513183594,293.1499938964844,293.1499938964844,279.1499938964844,38936.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941319704055786,1.0,0.0,0.0,3.626352071762085,3.626376390457153,8.774719049142732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9267578125,0.0,1528.84814453125,1895.4371337890625,0.0,3784.43798828125,0.9022631645202636,1.0,0.0,3.0,1.0,0.0
18201840,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7516695261001587,0.3765095174312591,0.3449874520301819,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8981628417969,0.8975630402565002,0.6515883207321167,0.6213614344596863,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9019821882247924,0.6617428064346313,0.4655415415763855,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8020029067993164,0.4587021172046661,0.440384954214096,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6527763605117798,0.2442989349365234,1.1321536302566528,284.8980407714844,284.95001220703125,302.04998779296875,292.9263916015625,298.4291687011719,297.1665954589844,284.8992919921875,1.0,0.7145626544952393,0.3475779891014099,0.3475779891014099,1.0,1.0,-3.608349323272705,0.9316633939743042,2.6766860485076904,0.1188233867287635,0.8647159337997437,0.8647159337997437,0.0,281.087646484375,256.0,61222.31640625,0.0,4412.45849609375,1.0,278.8568725585937,282.8899841308594,295.9485778808594,299.9163513183594,293.1499938964844,293.1499938964844,279.1499938964844,38936.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941319704055786,1.0,0.0,0.0,3.626352071762085,3.626376390457153,8.774719049142732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.9267578125,0.0,1528.84814453125,1895.4371337890625,0.0,3784.43798828125,0.9022631645202636,1.0,0.0,3.0,1.0,0.0
18201900,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.754949152469635,0.3764931857585907,0.3445187211036682,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105895996094,0.9016816020011902,0.6511285305023193,0.6204258799552917,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.90676349401474,0.6625006794929504,0.4656589329242706,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.805865466594696,0.4587894380092621,0.4400398731231689,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.6558266878128052,0.2444117963314056,1.1310464143753052,285.0104675292969,284.95001220703125,302.04998779296875,292.9208374023437,298.4292297363281,297.16778564453125,285.0114440917969,1.0,0.711320161819458,0.3474363684654236,0.3474363684654236,1.0,1.0,-3.605046510696411,0.9301992058753968,2.674847364425659,0.1179955899715423,0.941900074481964,0.941900074481964,0.0,275.1939697265625,256.0,60355.07421875,0.0,4367.20947265625,1.0,279.1009826660156,283.0255432128906,295.8907470703125,299.698486328125,293.1499938964844,293.1499938964844,279.1499938964844,34412.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354600310325624,1.0,0.0,0.0,3.6698830127716064,3.6699068546295166,8.986647799247294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6982421875,0.0,1543.45703125,1895.4371337890625,0.0,3731.084228515625,0.9101351499557496,1.0,0.0,3.0,1.0,0.0
18201960,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7589603662490845,0.3766138553619385,0.3443799316883087,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0005798339844,0.9066703915596008,0.6508354544639587,0.6198848485946655,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9126571416854858,0.6634028553962708,0.4660992920398712,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8103232383728027,0.4590151309967041,0.4399816393852234,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.659487247467041,0.2446325123310089,1.1307330131530762,285.00067138671875,284.95001220703125,302.04998779296875,292.9145202636719,298.4305114746094,297.1703491210937,284.99951171875,1.0,0.7082010507583618,0.3473062217235565,0.3473062217235565,1.0,1.0,-3.604308605194092,0.9295550584793092,2.674753427505493,0.1174671053886413,0.9543842673301696,0.9543842673301696,0.0,268.9249572753906,244.0,60427.6328125,0.0,4326.6279296875,1.0,279.1431579589844,283.0172119140625,295.8926696777344,299.7414245605469,293.1499938964844,293.1499938964844,278.8500061035156,33669.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334697127342224,1.0,0.0,0.0,3.729517698287964,3.7295422554016113,9.281083066525752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.0400390625,0.0,1605.6329345703125,1895.4371337890625,0.0,3712.903076171875,0.9213635325431824,1.0,0.0,3.0,1.0,0.0
18202020,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7663112282752991,0.3757845163345337,0.3434599936008453,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.9164635539054872,0.6490342020988464,0.6180517077445984,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9240074753761292,0.6637755632400513,0.4662767648696899,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8182581067085266,0.4585830867290497,0.4393525719642639,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6664190292358398,0.2445856779813766,1.1290266513824463,284.8988037109375,284.95001220703125,302.04998779296875,292.899658203125,298.4262390136719,297.1667175292969,284.8998413085937,1.0,0.7017708420753479,0.3470458984375,0.3470458984375,1.0,1.0,-3.5984103679656982,0.9269059300422668,2.671504259109497,0.1162394508719444,0.8611330389976501,0.8611330389976501,0.0,257.30523681640625,232.0,61007.12890625,0.0,4239.35009765625,1.0,278.857421875,282.89471435546875,295.92156982421875,299.877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38887.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941575288772583,1.0,0.0,0.0,3.61000394821167,3.6100282669067374,8.695782867107482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.962890625,0.0,1510.4949951171875,1895.4371337890625,0.0,3786.759033203125,0.8986096978187561,1.0,0.0,3.0,1.0,0.0
18202080,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7663112282752991,0.3757845163345337,0.3434599936008453,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.9164635539054872,0.6490342020988464,0.6180517077445984,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9240074753761292,0.6637755632400513,0.4662767648696899,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8182581067085266,0.4585830867290497,0.4393525719642639,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6664190292358398,0.2445856779813766,1.1290266513824463,284.8988037109375,284.95001220703125,302.04998779296875,292.899658203125,298.4262390136719,297.1667175292969,284.8998413085937,1.0,0.7017708420753479,0.3470458984375,0.3470458984375,1.0,1.0,-3.5984103679656982,0.9269059300422668,2.671504259109497,0.1162394508719444,0.8611330389976501,0.8611330389976501,0.0,257.30523681640625,232.0,61007.12890625,0.0,4239.35009765625,1.0,278.857421875,282.89471435546875,295.92156982421875,299.877197265625,293.1499938964844,293.1499938964844,279.1499938964844,38887.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941575288772583,1.0,0.0,0.0,3.61000394821167,3.6100282669067374,8.695782867107482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.962890625,0.0,1510.4949951171875,1895.4371337890625,0.0,3786.759033203125,0.8986096978187561,1.0,0.0,3.0,1.0,0.0
18202140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7751913666725159,0.3758896589279175,0.342867761850357,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.928472340106964,0.6482635736465454,0.6165755391120911,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9374099969863892,0.6653467416763306,0.4667857587337494,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8272586464881897,0.4588811695575714,0.438946783542633,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.674618124961853,0.2449476867914199,1.127761960029602,284.99957275390625,284.95001220703125,302.04998779296875,292.882080078125,298.4274597167969,297.1702575683594,284.998779296875,1.0,0.6953155994415283,0.3467855751514435,0.3467855751514435,1.0,1.0,-3.594515085220337,0.9248826503753662,2.6696324348449707,0.1149620935320854,0.9493831992149352,0.9493831992149352,0.0,245.116928100586,220.0,60209.55078125,0.0,4154.16943359375,1.0,279.1420288085937,283.02056884765625,295.86151123046875,299.6975402832031,293.1499938964844,293.1499938964844,278.8500061035156,33729.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93389230966568,1.0,0.0,0.0,3.711235761642456,3.711259841918945,9.190314358420436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.0498046875,0.0,1585.0965576171875,1895.4371337890625,0.0,3716.765869140625,0.917546808719635,1.0,0.0,3.0,1.0,0.0
18202200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7751913666725159,0.3758896589279175,0.342867761850357,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.928472340106964,0.6482635736465454,0.6165755391120911,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9374099969863892,0.6653467416763306,0.4667857587337494,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8272586464881897,0.4588811695575714,0.438946783542633,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.674618124961853,0.2449476867914199,1.127761960029602,284.99957275390625,284.95001220703125,302.04998779296875,292.882080078125,298.4274597167969,297.1702575683594,284.998779296875,1.0,0.6953155994415283,0.3467855751514435,0.3467855751514435,1.0,1.0,-3.594515085220337,0.9248826503753662,2.6696324348449707,0.1149620935320854,0.9493831992149352,0.9493831992149352,0.0,245.116928100586,220.0,60209.55078125,0.0,4154.16943359375,1.0,279.1420288085937,283.02056884765625,295.86151123046875,299.6975402832031,293.1499938964844,293.1499938964844,278.8500061035156,33729.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93389230966568,1.0,0.0,0.0,3.711235761642456,3.711259841918945,9.190314358420436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.0498046875,0.0,1585.0965576171875,1895.4371337890625,0.0,3716.765869140625,0.917546808719635,1.0,0.0,3.0,1.0,0.0
18202260,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7829248905181885,0.3751765191555023,0.3421269357204437,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.9389085173606871,0.6467092037200928,0.6150510907173157,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9487028121948242,0.6655763983726501,0.4669294953346252,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8350591063499451,0.458500325679779,0.438438355922699,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6818870306015015,0.2449349761009216,1.1265233755111694,284.8941955566406,284.95001220703125,302.04998779296875,292.86505126953125,298.4239196777344,297.167236328125,284.8957824707031,1.0,0.6897633671760559,0.3465697467327118,0.3465697467327118,1.0,1.0,-3.589871406555176,0.9227615594863892,2.667109727859497,0.1140004843473434,0.8587633967399597,0.8587633967399597,0.0,235.13995361328125,220.0,60817.0703125,0.0,4080.75,1.0,278.8630676269531,282.8949279785156,295.8929443359375,299.8459167480469,293.1499938964844,293.1499938964844,278.8500061035156,39129.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418718218803406,1.0,0.0,0.0,3.603801250457764,3.603825569152832,8.665925861350843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.75,0.0,1505.495849609375,1895.4371337890625,0.0,3789.450927734375,0.8974432349205017,1.0,0.0,3.0,1.0,0.0
18202320,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7841960191726685,0.3750735521316528,0.3419472575187683,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8997802734375,0.9406137466430664,0.646460771560669,0.6147253513336182,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9505272507667542,0.6656404137611389,0.466898500919342,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8363535404205322,0.4584412574768066,0.4383000135421753,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6830885410308838,0.2449298948049545,1.1261605024337769,284.8996887207031,284.95001220703125,302.04998779296875,292.86199951171875,298.4233703613281,297.16680908203125,284.9008483886719,1.0,0.688787579536438,0.3465331494808197,0.3465331494808197,1.0,1.0,-3.588622570037842,0.9222618937492372,2.66636061668396,0.1137723252177238,0.8574284315109253,0.8574284315109253,0.0,233.49703979492188,223.0,60759.88671875,0.0,4067.415771484375,1.0,278.85821533203125,282.900390625,295.8842163085937,299.8258972167969,293.1499938964844,293.1499938964844,279.1499938964844,38914.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419879913330078,1.0,0.0,0.0,3.591092348098755,3.591116189956665,8.604911840848217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.9501953125,0.0,1490.071533203125,1895.4371337890625,0.0,3790.505859375,0.8944600224494934,1.0,0.0,3.0,1.0,0.0
18202380,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7886459827423096,0.3751541972160339,0.3416055142879486,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.946159303188324,0.6456625461578369,0.613506019115448,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9570465087890624,0.6671072840690613,0.4675429463386535,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8408785462379456,0.4587101936340332,0.4381482601165771,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6873878836631775,0.2453007102012634,1.126267910003662,284.99969482421875,284.95001220703125,302.04998779296875,292.8397827148437,298.4245300292969,297.1699523925781,284.9989624023437,1.0,0.6864008903503418,0.3462807536125183,0.3462807536125183,1.0,1.0,-3.5874526500701904,0.9211031794548036,2.666349411010742,0.1127158179879188,0.9453096389770508,0.9453096389770508,0.0,228.2859344482422,226.0,60004.234375,0.0,4032.45361328125,1.0,279.1419372558594,283.02459716796875,295.8199462890625,299.6431579589844,293.1499938964844,293.1499938964844,278.8500061035156,33686.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344640374183656,1.0,0.0,0.0,3.694597005844116,3.6946210861206055,9.10809319520922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.029296875,0.0,1565.8304443359375,1895.4371337890625,0.0,3721.989990234375,0.9137807488441468,1.0,0.0,3.0,1.0,0.0
18202440,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7886459827423096,0.3751541972160339,0.3416055142879486,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.946159303188324,0.6456625461578369,0.613506019115448,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9570465087890624,0.6671072840690613,0.4675429463386535,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8408785462379456,0.4587101936340332,0.4381482601165771,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6873878836631775,0.2453007102012634,1.126267910003662,284.99969482421875,284.95001220703125,302.04998779296875,292.8397827148437,298.4245300292969,297.1699523925781,284.9989624023437,1.0,0.6864008903503418,0.3462807536125183,0.3462807536125183,1.0,1.0,-3.5874526500701904,0.9211031794548036,2.666349411010742,0.1127158179879188,0.9453096389770508,0.9453096389770508,0.0,228.2859344482422,226.0,60004.234375,0.0,4032.45361328125,1.0,279.1419372558594,283.02459716796875,295.8199462890625,299.6431579589844,293.1499938964844,293.1499938964844,278.8500061035156,33686.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344640374183656,1.0,0.0,0.0,3.694597005844116,3.6946210861206055,9.10809319520922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.029296875,0.0,1565.8304443359375,1895.4371337890625,0.0,3721.989990234375,0.9137807488441468,1.0,0.0,3.0,1.0,0.0
18202500,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7893995046615601,0.3747725784778595,0.3414762318134308,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.9469638466835022,0.6448120474815369,0.612959623336792,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9583616256713868,0.6672622561454773,0.4678777158260345,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8417180776596069,0.4585244357585907,0.438146561384201,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6882688403129578,0.2453226745128631,1.1267529726028442,284.8777160644531,284.95001220703125,302.04998779296875,292.8279113769531,298.4229736328125,297.16864013671875,284.87664794921875,1.0,0.6860156059265137,0.3461545407772064,0.3461545407772064,1.0,1.0,-3.5876305103302,0.9207507967948914,2.666879892349243,0.1124056577682495,0.8599551320075989,0.8599551320075989,0.0,227.38912963867188,226.0,60847.265625,0.0,4027.41796875,1.0,278.89727783203125,282.87939453125,295.8615417480469,299.8443603515625,293.1499938964844,293.1499938964844,278.8500061035156,37937.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407203197479248,1.0,0.0,0.0,3.656121253967285,3.6561458110809326,8.91937645519647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.537109375,0.0,1554.5123291015625,1895.4371337890625,0.0,3778.99267578125,0.9058774709701538,1.0,0.0,3.0,1.0,0.0
18202560,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7888036370277405,0.3742503523826599,0.3410235643386841,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.9461154341697692,0.6437956094741821,0.6120283007621765,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9580618143081664,0.6672462821006775,0.4678725302219391,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8413141369819641,0.4581941962242126,0.4378646612167358,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6880028247833252,0.2452327013015747,1.1265170574188232,284.9022827148437,284.95001220703125,302.04998779296875,292.81561279296875,298.4202575683594,297.1659240722656,284.9036560058594,1.0,0.6858183145523071,0.3460296988487243,0.3460296988487243,1.0,1.0,-3.585338592529297,0.9196475744247437,2.6656911373138428,0.1118519231677055,0.8559064865112305,0.8559064865112305,0.0,227.5347442626953,229.0,60588.06640625,0.0,4022.354736328125,1.0,278.8572998046875,282.9062194824219,295.83966064453125,299.7698974609375,293.1499938964844,293.1499938964844,279.1499938964844,38917.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428826570510864,1.0,0.0,0.0,3.5749337673187256,3.574957609176636,8.527648560630041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.5263671875,0.0,1472.6280517578125,1895.4371337890625,0.0,3798.623046875,0.8909798264503479,1.0,0.0,3.0,1.0,0.0
18202620,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.788010835647583,0.3742042779922485,0.3407816588878631,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9446936249732972,0.6428964138031006,0.610940158367157,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.957801103591919,0.6685304045677185,0.4685528576374054,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8407056331634521,0.4583500921726227,0.4378343522548675,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6876265406608582,0.2455068379640579,1.1272923946380615,284.99951171875,284.95001220703125,302.04998779296875,292.7898254394531,298.4206237792969,297.1679077148437,284.9984130859375,1.0,0.6862216591835022,0.3457800447940826,0.3457800447940826,1.0,1.0,-3.5854437351226807,0.918886423110962,2.6665573120117188,0.1109621599316597,0.9428662061691284,0.9428662061691284,0.0,228.1732482910156,232.0,59867.32421875,0.0,4026.554443359375,1.0,279.14263916015625,283.0264892578125,295.7706604003906,299.5859069824219,293.1499938964844,293.1499938964844,278.8500061035156,33571.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355419874191284,1.0,0.0,0.0,3.68552565574646,3.68554949760437,9.06342108919489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.787109375,0.0,1554.703125,1895.4371337890625,0.0,3731.83203125,0.911346197128296,1.0,0.0,3.0,1.0,0.0
18202680,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.788010835647583,0.3742042779922485,0.3407816588878631,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9446936249732972,0.6428964138031006,0.610940158367157,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.957801103591919,0.6685304045677185,0.4685528576374054,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8407056331634521,0.4583500921726227,0.4378343522548675,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6876265406608582,0.2455068379640579,1.1272923946380615,284.99951171875,284.95001220703125,302.04998779296875,292.7898254394531,298.4206237792969,297.1679077148437,284.9984130859375,1.0,0.6862216591835022,0.3457800447940826,0.3457800447940826,1.0,1.0,-3.5854437351226807,0.918886423110962,2.6665573120117188,0.1109621599316597,0.9428662061691284,0.9428662061691284,0.0,228.1732482910156,232.0,59867.32421875,0.0,4026.554443359375,1.0,279.14263916015625,283.0264892578125,295.7706604003906,299.5859069824219,293.1499938964844,293.1499938964844,278.8500061035156,33571.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355419874191284,1.0,0.0,0.0,3.68552565574646,3.68554949760437,9.06342108919489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.787109375,0.0,1554.703125,1895.4371337890625,0.0,3731.83203125,0.911346197128296,1.0,0.0,3.0,1.0,0.0
18202740,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7854062914848328,0.3731965720653534,0.3402085304260254,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.9409898519515992,0.6409409642219543,0.6094879508018494,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.955291986465454,0.6684944033622742,0.4688432514667511,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8384337425231934,0.457730770111084,0.4375642538070678,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6857561469078064,0.2453483939170837,1.1276715993881226,284.9029541015625,284.95001220703125,302.04998779296875,292.7626647949219,298.4158630371094,297.1632385253906,284.9036865234375,1.0,0.6870853304862976,0.3455303907394409,0.3455303907394409,1.0,1.0,-3.5834972858428955,0.9174871444702148,2.6660101413726807,0.1101264208555221,0.8541785478591919,0.8541785478591919,0.0,230.410873413086,235.0,60458.19921875,0.0,4035.190185546875,1.0,278.85809326171875,282.9088439941406,295.786865234375,299.7087707519531,293.1499938964844,293.1499938964844,279.1499938964844,38721.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441443085670472,1.0,0.0,0.0,3.566399335861206,3.566422939300537,8.486981073474453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.96875,0.0,1462.0313720703125,1895.4371337890625,0.0,3810.059326171875,0.888921320438385,1.0,0.0,3.0,1.0,0.0
18202800,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7854062914848328,0.3731965720653534,0.3402085304260254,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90301513671875,0.9409898519515992,0.6409409642219543,0.6094879508018494,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.955291986465454,0.6684944033622742,0.4688432514667511,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8384337425231934,0.457730770111084,0.4375642538070678,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6857561469078064,0.2453483939170837,1.1276715993881226,284.9029541015625,284.95001220703125,302.04998779296875,292.7626647949219,298.4158630371094,297.1632385253906,284.9036865234375,1.0,0.6870853304862976,0.3455303907394409,0.3455303907394409,1.0,1.0,-3.5834972858428955,0.9174871444702148,2.6660101413726807,0.1101264208555221,0.8541785478591919,0.8541785478591919,0.0,230.410873413086,235.0,60458.19921875,0.0,4035.190185546875,1.0,278.85809326171875,282.9088439941406,295.786865234375,299.7087707519531,293.1499938964844,293.1499938964844,279.1499938964844,38721.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441443085670472,1.0,0.0,0.0,3.566399335861206,3.566422939300537,8.486981073474453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.96875,0.0,1462.0313720703125,1895.4371337890625,0.0,3810.059326171875,0.888921320438385,1.0,0.0,3.0,1.0,0.0
18202860,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7832054495811462,0.3730644881725311,0.3399569392204284,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.9376594424247742,0.6399608254432678,0.6083984971046448,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9531806707382202,0.6696202158927917,0.4694683849811554,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8364471793174744,0.4577974677085876,0.4375190138816833,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6840974688529968,0.2455498576164245,1.128420352935791,284.9989013671875,284.95001220703125,302.04998779296875,292.734375,298.41571044921875,297.1644897460937,284.9981384277344,1.0,0.6882129311561584,0.3452784121036529,0.3452784121036529,1.0,1.0,-3.5834736824035645,0.916679322719574,2.6667943000793457,0.1092235222458839,0.9398287534713744,0.9398287534713744,0.0,232.6082763671875,238.0,59718.09375,0.0,4048.593505859375,1.0,279.1417541503906,283.02899169921875,295.7161560058594,299.5218811035156,293.1499938964844,293.1499938964844,278.8500061035156,33623.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369570016860962,1.0,0.0,0.0,3.672705888748169,3.6727294921875,9.000477803056128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8642578125,0.0,1540.6812744140625,1895.4371337890625,0.0,3744.73974609375,0.9087961912155152,1.0,0.0,3.0,1.0,0.0
18202920,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7832054495811462,0.3730644881725311,0.3399569392204284,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988708496094,0.9376594424247742,0.6399608254432678,0.6083984971046448,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9531806707382202,0.6696202158927917,0.4694683849811554,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8364471793174744,0.4577974677085876,0.4375190138816833,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6840974688529968,0.2455498576164245,1.128420352935791,284.9989013671875,284.95001220703125,302.04998779296875,292.734375,298.41571044921875,297.1644897460937,284.9981384277344,1.0,0.6882129311561584,0.3452784121036529,0.3452784121036529,1.0,1.0,-3.5834736824035645,0.916679322719574,2.6667943000793457,0.1092235222458839,0.9398287534713744,0.9398287534713744,0.0,232.6082763671875,238.0,59718.09375,0.0,4048.593505859375,1.0,279.1417541503906,283.02899169921875,295.7161560058594,299.5218811035156,293.1499938964844,293.1499938964844,278.8500061035156,33623.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369570016860962,1.0,0.0,0.0,3.672705888748169,3.6727294921875,9.000477803056128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.8642578125,0.0,1540.6812744140625,1895.4371337890625,0.0,3744.73974609375,0.9087961912155152,1.0,0.0,3.0,1.0,0.0
18202980,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7799381017684937,0.3720037937164306,0.3393549621105194,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033508300781,0.9329904913902284,0.6379571557044983,0.606919527053833,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9496885538101196,0.6694346070289612,0.4696789681911468,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8335317373275757,0.4571143090724945,0.4372108876705169,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6816111207008362,0.2453435212373733,1.1286951303482056,284.9032897949219,284.95001220703125,302.04998779296875,292.7052917480469,298.410888671875,297.1597900390625,284.90399169921875,1.0,0.6894201040267944,0.3450264632701874,0.3450264632701874,1.0,1.0,-3.5811927318573,0.9151716828346252,2.66602110862732,0.1083412393927574,0.8516582250595093,0.8516582250595093,0.0,235.6586761474609,241.0,60291.98828125,0.0,4061.311279296875,1.0,278.8581848144531,282.91217041015625,295.7294921875,299.64093017578125,293.1499938964844,293.1499938964844,279.1499938964844,38737.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945514440536499,1.0,0.0,0.0,3.553786039352417,3.553809642791748,8.427055604443012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.7490234375,0.0,1448.6806640625,1895.4371337890625,0.0,3822.464111328125,0.8861408233642578,1.0,0.0,3.0,1.0,0.0
18203040,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7799381017684937,0.3720037937164306,0.3393549621105194,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9033508300781,0.9329904913902284,0.6379571557044983,0.606919527053833,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9496885538101196,0.6694346070289612,0.4696789681911468,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8335317373275757,0.4571143090724945,0.4372108876705169,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6816111207008362,0.2453435212373733,1.1286951303482056,284.9032897949219,284.95001220703125,302.04998779296875,292.7052917480469,298.410888671875,297.1597900390625,284.90399169921875,1.0,0.6894201040267944,0.3450264632701874,0.3450264632701874,1.0,1.0,-3.5811927318573,0.9151716828346252,2.66602110862732,0.1083412393927574,0.8516582250595093,0.8516582250595093,0.0,235.6586761474609,241.0,60291.98828125,0.0,4061.311279296875,1.0,278.8581848144531,282.91217041015625,295.7294921875,299.64093017578125,293.1499938964844,293.1499938964844,279.1499938964844,38737.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945514440536499,1.0,0.0,0.0,3.553786039352417,3.553809642791748,8.427055604443012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.7490234375,0.0,1448.6806640625,1895.4371337890625,0.0,3822.464111328125,0.8861408233642578,1.0,0.0,3.0,1.0,0.0
18203100,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7783743143081665,0.3718569278717041,0.3390640020370483,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0107116699219,0.930724799633026,0.6373738050460815,0.6061809062957764,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9479928016662598,0.6698383092880249,0.4697788655757904,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.832122266292572,0.4570610225200653,0.4370370507240295,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6803879141807556,0.2453847527503967,1.128676414489746,285.0106201171875,284.95001220703125,302.04998779296875,292.6905212402344,298.41021728515625,297.15972900390625,285.0112609863281,1.0,0.6899922490119934,0.3449004888534546,0.3449004888534546,1.0,1.0,-3.579835891723633,0.914357841014862,2.665477991104126,0.1077496409416198,0.9261630773544312,0.9261630773544312,0.0,237.12843322753903,241.0,59468.91796875,0.0,4066.772705078125,1.0,279.0993957519531,283.0418701171875,295.6631164550781,299.4174499511719,293.1499938964844,293.1499938964844,279.1499938964844,34226.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399792551994324,1.0,0.0,0.0,3.6002354621887207,3.6002588272094727,8.648785296827555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.037109375,0.0,1465.4171142578125,1895.4371337890625,0.0,3772.25634765625,0.8944596648216248,1.0,0.0,3.0,1.0,0.0
18203160,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7774327397346497,0.3718236982822418,0.3390718102455139,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99761962890625,0.9291990399360656,0.6369300484657288,0.6057988405227661,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9470363855361938,0.670387864112854,0.4701895117759704,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8312474489212036,0.4571242928504944,0.4371252357959747,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6796712279319763,0.2455148994922638,1.1293716430664062,284.9977111816406,284.95001220703125,302.04998779296875,292.6756591796875,298.4105834960937,297.1608581542969,284.9965515136719,1.0,0.6907007098197937,0.3447827398777008,0.3447827398777008,1.0,1.0,-3.580819845199585,0.9142823815345764,2.6665375232696533,0.1074180006980896,0.935970902442932,0.935970902442932,0.0,238.2763061523437,244.0,59550.3359375,0.0,4076.364501953125,1.0,279.1426086425781,283.0304870605469,295.6564025878906,299.4517517089844,293.1499938964844,293.1499938964844,278.8500061035156,33563.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382365345954896,1.0,0.0,0.0,3.662286758422852,3.6623106002807617,8.949484140430286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.6640625,0.0,1528.5916748046875,1895.4371337890625,0.0,3756.39794921875,0.9061333537101746,1.0,0.0,3.0,1.0,0.0
18203220,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7741204500198364,0.3707314729690552,0.3384505212306976,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.9244210720062256,0.6348980069160461,0.6043019890785217,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9432997107505798,0.6700513362884521,0.4703042805194855,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8282735347747803,0.4563983380794525,0.436785340309143,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.677131175994873,0.2452899813652038,1.129598617553711,284.9038391113281,284.95001220703125,302.04998779296875,292.645751953125,298.4060974121094,297.156494140625,284.9045104980469,1.0,0.6919671893119812,0.3445472717285156,0.3445472717285156,1.0,1.0,-3.5782833099365234,0.9127509593963624,2.665532350540161,0.1065500602126121,0.8489184975624084,0.8489184975624084,0.0,241.52528381347656,247.0,60105.9921875,0.0,4089.5986328125,1.0,278.8583068847656,282.9161376953125,295.6697082519531,299.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38750.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467825293540956,1.0,0.0,0.0,3.5395469665527344,3.539570569992065,8.359660910173261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.208984375,0.0,1433.6746826171875,1895.4371337890625,0.0,3833.9306640625,0.8830066919326782,1.0,0.0,3.0,1.0,0.0
18203280,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7741204500198364,0.3707314729690552,0.3384505212306976,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039001464844,0.9244210720062256,0.6348980069160461,0.6043019890785217,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9432997107505798,0.6700513362884521,0.4703042805194855,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8282735347747803,0.4563983380794525,0.436785340309143,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.677131175994873,0.2452899813652038,1.129598617553711,284.9038391113281,284.95001220703125,302.04998779296875,292.645751953125,298.4060974121094,297.156494140625,284.9045104980469,1.0,0.6919671893119812,0.3445472717285156,0.3445472717285156,1.0,1.0,-3.5782833099365234,0.9127509593963624,2.665532350540161,0.1065500602126121,0.8489184975624084,0.8489184975624084,0.0,241.52528381347656,247.0,60105.9921875,0.0,4089.5986328125,1.0,278.8583068847656,282.9161376953125,295.6697082519531,299.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,38750.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467825293540956,1.0,0.0,0.0,3.5395469665527344,3.539570569992065,8.359660910173261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.208984375,0.0,1433.6746826171875,1895.4371337890625,0.0,3833.9306640625,0.8830066919326782,1.0,0.0,3.0,1.0,0.0
18203340,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.771633505821228,0.3705151379108429,0.3381483256816864,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.9206513166427612,0.6338350176811218,0.6031636595726013,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9405354261398317,0.6708818078041077,0.4707371592521667,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8259873390197754,0.4563647210597992,0.436670571565628,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6751983761787415,0.2454420924186706,1.130229115486145,284.9968566894531,284.95001220703125,302.04998779296875,292.6158752441406,298.4058532714844,297.1576232910156,284.9960327148437,1.0,0.6932615041732788,0.344311773777008,0.344311773777008,1.0,1.0,-3.5776827335357666,0.9118213057518004,2.6658613681793213,0.1056172996759414,0.9320420026779176,0.9320420026779176,0.0,244.24090576171875,250.0,59363.6796875,0.0,4104.638671875,1.0,279.1415405273437,283.0333557128906,295.5970458984375,299.37994384765625,293.1499938964844,293.1499938964844,278.8500061035156,33645.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394769072532654,1.0,0.0,0.0,3.646740674972534,3.646764278411865,8.873665251485363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8515625,0.0,1511.94677734375,1895.4371337890625,0.0,3767.687255859375,0.9029055833816528,1.0,0.0,3.0,1.0,0.0
18203400,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.771633505821228,0.3705151379108429,0.3381483256816864,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967956542969,0.9206513166427612,0.6338350176811218,0.6031636595726013,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9405354261398317,0.6708818078041077,0.4707371592521667,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8259873390197754,0.4563647210597992,0.436670571565628,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6751983761787415,0.2454420924186706,1.130229115486145,284.9968566894531,284.95001220703125,302.04998779296875,292.6158752441406,298.4058532714844,297.1576232910156,284.9960327148437,1.0,0.6932615041732788,0.344311773777008,0.344311773777008,1.0,1.0,-3.5776827335357666,0.9118213057518004,2.6658613681793213,0.1056172996759414,0.9320420026779176,0.9320420026779176,0.0,244.24090576171875,250.0,59363.6796875,0.0,4104.638671875,1.0,279.1415405273437,283.0333557128906,295.5970458984375,299.37994384765625,293.1499938964844,293.1499938964844,278.8500061035156,33645.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394769072532654,1.0,0.0,0.0,3.646740674972534,3.646764278411865,8.873665251485363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8515625,0.0,1511.94677734375,1895.4371337890625,0.0,3767.687255859375,0.9029055833816528,1.0,0.0,3.0,1.0,0.0
18203460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7683998346328735,0.369400292634964,0.337498277425766,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.9160197377204896,0.6317829489707947,0.6016373038291931,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9367564916610718,0.6704545021057129,0.4707772135734558,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8230533599853516,0.4556049406528473,0.4362922608852386,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6727144718170166,0.2451999634504318,1.1303727626800537,284.9044494628906,284.95001220703125,302.04998779296875,292.5862731933594,298.4016418457031,297.1536865234375,284.9050598144531,1.0,0.6945141553878784,0.3440786302089691,0.3440786302089691,1.0,1.0,-3.5748393535614014,0.9102058410644532,2.664633512496948,0.1047015413641929,0.8459547758102417,0.8459547758102417,0.0,247.5459747314453,253.0,59902.6328125,0.0,4117.3779296875,1.0,278.8583984375,282.9203796386719,295.6097412109375,299.49566650390625,293.1499938964844,293.1499938964844,279.1499938964844,38759.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94788920879364,1.0,0.0,0.0,3.524049997329712,3.5240731239318848,8.286619390673877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0380859375,0.0,1417.443359375,1895.4371337890625,0.0,3843.926513671875,0.8795875906944275,1.0,0.0,3.0,1.0,0.0
18203520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7683998346328735,0.369400292634964,0.337498277425766,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90447998046875,0.9160197377204896,0.6317829489707947,0.6016373038291931,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9367564916610718,0.6704545021057129,0.4707772135734558,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8230533599853516,0.4556049406528473,0.4362922608852386,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6727144718170166,0.2451999634504318,1.1303727626800537,284.9044494628906,284.95001220703125,302.04998779296875,292.5862731933594,298.4016418457031,297.1536865234375,284.9050598144531,1.0,0.6945141553878784,0.3440786302089691,0.3440786302089691,1.0,1.0,-3.5748393535614014,0.9102058410644532,2.664633512496948,0.1047015413641929,0.8459547758102417,0.8459547758102417,0.0,247.5459747314453,253.0,59902.6328125,0.0,4117.3779296875,1.0,278.8583984375,282.9203796386719,295.6097412109375,299.49566650390625,293.1499938964844,293.1499938964844,279.1499938964844,38759.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94788920879364,1.0,0.0,0.0,3.524049997329712,3.5240731239318848,8.286619390673877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.0380859375,0.0,1417.443359375,1895.4371337890625,0.0,3843.926513671875,0.8795875906944275,1.0,0.0,3.0,1.0,0.0
18203580,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7659937143325806,0.3691549003124237,0.3371752798557281,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.9124341011047364,0.6306924819946289,0.6004791855812073,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9339955449104308,0.6711872220039368,0.471150279045105,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8208068609237671,0.4555361866950989,0.4361485242843628,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6708415150642395,0.2453340888023376,1.1309354305267334,284.9959716796875,284.95001220703125,302.04998779296875,292.5572509765625,298.4014587402344,297.1548767089844,284.9951477050781,1.0,0.6957868933677673,0.3438455164432525,0.3438455164432525,1.0,1.0,-3.5740015506744385,0.9092130661010742,2.6647884845733643,0.1037303283810615,0.9278565049171448,0.9278565049171448,0.0,250.2860717773437,256.0,59163.03515625,0.0,4131.92529296875,1.0,279.14141845703125,283.0361328125,295.53778076171875,299.3072814941406,293.1499938964844,293.1499938964844,278.8500061035156,33649.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404594302177428,1.0,0.0,0.0,3.6316890716552734,3.6317124366760254,8.80056632013293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8916015625,0.0,1495.3939208984375,1895.4371337890625,0.0,3776.621337890625,0.8995242714881897,1.0,0.0,3.0,1.0,0.0
