time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203640,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7659937143325806,0.3691549003124237,0.3371752798557281,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99591064453125,0.9124341011047364,0.6306924819946289,0.6004791855812073,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.9339955449104308,0.6711872220039368,0.471150279045105,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8208068609237671,0.4555361866950989,0.4361485242843628,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6708415150642395,0.2453340888023376,1.1309354305267334,284.9959716796875,284.95001220703125,302.04998779296875,292.5572509765625,298.4014587402344,297.1548767089844,284.9951477050781,1.0,0.6957868933677673,0.3438455164432525,0.3438455164432525,1.0,1.0,-3.5740015506744385,0.9092130661010742,2.6647884845733643,0.1037303283810615,0.9278565049171448,0.9278565049171448,0.0,250.2860717773437,256.0,59163.03515625,0.0,4131.92529296875,1.0,279.14141845703125,283.0361328125,295.53778076171875,299.3072814941406,293.1499938964844,293.1499938964844,278.8500061035156,33649.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404594302177428,1.0,0.0,0.0,3.6316890716552734,3.6317124366760254,8.80056632013293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.8916015625,0.0,1495.3939208984375,1895.4371337890625,0.0,3776.621337890625,0.8995242714881897,1.0,0.0,3.0,1.0,0.0
18203700,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7647309899330139,0.3686393797397613,0.3370002806186676,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.877685546875,0.9105942845344543,0.6297223567962646,0.5998966097831726,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9325091242790222,0.6709843277931213,0.4713062644004822,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8196309208869934,0.455198734998703,0.4360873401165008,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6698862910270691,0.2452497035264969,1.131358027458191,284.8778076171875,284.95001220703125,302.04998779296875,292.54302978515625,298.3998718261719,297.1535339355469,284.8772277832031,1.0,0.6964680552482605,0.3437289595603943,0.3437289595603943,1.0,1.0,-3.5737197399139404,0.9087530970573424,2.664966583251953,0.1033781245350837,0.844269871711731,0.844269871711731,0.0,251.7629852294922,256.0,59936.87109375,0.0,4140.19580078125,1.0,278.89874267578125,282.8964538574219,295.5766906738281,299.5014038085937,293.1499938964844,293.1499938964844,278.8500061035156,38206.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467002749443054,1.0,0.0,0.0,3.586393356323242,3.5864171981811523,8.582407531321223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.3193359375,0.0,1479.771728515625,1895.4371337890625,0.0,3833.187255859375,0.8904367089271545,1.0,0.0,3.0,1.0,0.0
18203760,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.7628906965255737,0.3680187463760376,0.3365100920200348,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053649902344,0.9081208109855652,0.6286270022392273,0.5989426374435425,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9302513003349304,0.6706093549728394,0.4711041450500488,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8179347515106201,0.4547491669654846,0.4357471764087677,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6684574484825134,0.2450777292251587,1.13102388381958,284.9052734375,284.95001220703125,302.04998779296875,292.529052734375,298.3974304199219,297.1511535644531,284.9064025878906,1.0,0.6970115303993225,0.3436265885829925,0.3436265885829925,1.0,1.0,-3.570930004119873,0.9075730443000792,2.6633570194244385,0.1028120964765548,0.8429679274559021,0.8429679274559021,0.0,253.5980834960937,259.0,59671.06640625,0.0,4144.0703125,1.0,278.8578796386719,282.9258117675781,295.5526123046875,299.4235534667969,293.1499938964844,293.1499938964844,279.1499938964844,38941.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487924575805664,1.0,0.0,0.0,3.504780530929565,3.5048038959503174,8.196245744329644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.00537109375,0.0,1398.660888671875,1895.4371337890625,0.0,3852.077392578125,0.8755313158035278,1.0,0.0,3.0,1.0,0.0
18203820,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7605465054512024,0.367741972208023,0.3361546099185943,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.9047931432724,0.6275134682655334,0.597758412361145,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9274250268936156,0.6710978150367737,0.4713163673877716,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8156909346580505,0.4546463787555694,0.4355686604976654,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.666633665561676,0.2451964765787124,1.1315112113952637,284.99468994140625,284.95001220703125,302.04998779296875,292.50201416015625,298.39727783203125,297.1522521972656,284.9935607910156,1.0,0.6982453465461731,0.3434218466281891,0.3434218466281891,1.0,1.0,-3.569695472717285,0.9065518975257874,2.6631436347961426,0.101868599653244,0.9235310554504396,0.9235310554504396,0.0,256.3665771484375,262.0,58960.69921875,0.0,4157.724609375,1.0,279.14208984375,283.03826904296875,295.48126220703125,299.2371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33583.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411395788192748,1.0,0.0,0.0,3.61812973022461,3.6181528568267822,8.734972993806878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4873046875,0.0,1480.07861328125,1895.4371337890625,0.0,3782.8017578125,0.8961731195449829,1.0,0.0,3.0,1.0,0.0
18203880,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7605465054512024,0.367741972208023,0.3361546099185943,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.9047931432724,0.6275134682655334,0.597758412361145,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9274250268936156,0.6710978150367737,0.4713163673877716,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8156909346580505,0.4546463787555694,0.4355686604976654,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.666633665561676,0.2451964765787124,1.1315112113952637,284.99468994140625,284.95001220703125,302.04998779296875,292.50201416015625,298.39727783203125,297.1522521972656,284.9935607910156,1.0,0.6982453465461731,0.3434218466281891,0.3434218466281891,1.0,1.0,-3.569695472717285,0.9065518975257874,2.6631436347961426,0.101868599653244,0.9235310554504396,0.9235310554504396,0.0,256.3665771484375,262.0,58960.69921875,0.0,4157.724609375,1.0,279.14208984375,283.03826904296875,295.48126220703125,299.2371826171875,293.1499938964844,293.1499938964844,278.8500061035156,33583.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411395788192748,1.0,0.0,0.0,3.61812973022461,3.6181528568267822,8.734972993806878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.4873046875,0.0,1480.07861328125,1895.4371337890625,0.0,3782.8017578125,0.8961731195449829,1.0,0.0,3.0,1.0,0.0
18203940,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7575517892837524,0.366580992937088,0.3354623019695282,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.9008685350418092,0.6254346370697021,0.5962017774581909,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9236637949943542,0.670282244682312,0.4710938334465027,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8128302097320557,0.4538281559944153,0.4351343512535095,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6643351316452026,0.2449260056018829,1.1315323114395142,284.9059143066406,284.95001220703125,302.04998779296875,292.47637939453125,298.3934020996094,297.14862060546875,284.9064025878906,1.0,0.6994253993034363,0.3432171046733856,0.3432171046733856,1.0,1.0,-3.5662341117858887,0.9048436880111694,2.6613903045654297,0.1009386256337165,0.8400329947471619,0.8400329947471619,0.0,259.69061279296875,265.0,59472.171875,0.0,4168.87646484375,1.0,278.8586730957031,282.9296875,295.4986267089844,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,38752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493435621261596,1.0,0.0,0.0,3.491112470626831,3.491135358810425,8.13244184882933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.57958984375,0.0,1383.1748046875,1895.4371337890625,0.0,3857.04638671875,0.8723114132881165,1.0,0.0,3.0,1.0,0.0
18204000,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7575517892837524,0.366580992937088,0.3354623019695282,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.9008685350418092,0.6254346370697021,0.5962017774581909,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9236637949943542,0.670282244682312,0.4710938334465027,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8128302097320557,0.4538281559944153,0.4351343512535095,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6643351316452026,0.2449260056018829,1.1315323114395142,284.9059143066406,284.95001220703125,302.04998779296875,292.47637939453125,298.3934020996094,297.14862060546875,284.9064025878906,1.0,0.6994253993034363,0.3432171046733856,0.3432171046733856,1.0,1.0,-3.5662341117858887,0.9048436880111694,2.6613903045654297,0.1009386256337165,0.8400329947471619,0.8400329947471619,0.0,259.69061279296875,265.0,59472.171875,0.0,4168.87646484375,1.0,278.8586730957031,282.9296875,295.4986267089844,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,38752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493435621261596,1.0,0.0,0.0,3.491112470626831,3.491135358810425,8.13244184882933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.57958984375,0.0,1383.1748046875,1895.4371337890625,0.0,3857.04638671875,0.8723114132881165,1.0,0.0,3.0,1.0,0.0
18204060,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.755312979221344,0.3662713170051574,0.335091233253479,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.8977867960929871,0.6242953538894653,0.5950117707252502,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.920882523059845,0.67060387134552,0.471190869808197,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8106029033660889,0.4536895751953125,0.4349337518215179,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6625957489013672,0.245027869939804,1.1319737434387207,284.9945068359375,284.95001220703125,302.04998779296875,292.45245361328125,298.3934631347656,297.1498413085937,284.99371337890625,1.0,0.7006202340126038,0.3430516123771667,0.3430516123771667,1.0,1.0,-3.5647542476654053,0.9038704633712769,2.660883665084839,0.1000789180397987,0.9197259545326232,0.9197259545326232,0.0,262.4488525390625,268.0,58751.21875,0.0,4181.79248046875,1.0,279.14117431640625,283.04229736328125,295.43145751953125,299.1725158691406,293.1499938964844,293.1499938964844,278.8500061035156,33637.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416083097457886,1.0,0.0,0.0,3.60042667388916,3.600449800491333,8.649703886476345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.931640625,0.0,1461.27685546875,1895.4371337890625,0.0,3787.05859375,0.892492949962616,1.0,0.0,3.0,1.0,0.0
18204120,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.755312979221344,0.3662713170051574,0.335091233253479,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99444580078125,0.8977867960929871,0.6242953538894653,0.5950117707252502,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.920882523059845,0.67060387134552,0.471190869808197,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8106029033660889,0.4536895751953125,0.4349337518215179,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6625957489013672,0.245027869939804,1.1319737434387207,284.9945068359375,284.95001220703125,302.04998779296875,292.45245361328125,298.3934631347656,297.1498413085937,284.99371337890625,1.0,0.7006202340126038,0.3430516123771667,0.3430516123771667,1.0,1.0,-3.5647542476654053,0.9038704633712769,2.660883665084839,0.1000789180397987,0.9197259545326232,0.9197259545326232,0.0,262.4488525390625,268.0,58751.21875,0.0,4181.79248046875,1.0,279.14117431640625,283.04229736328125,295.43145751953125,299.1725158691406,293.1499938964844,293.1499938964844,278.8500061035156,33637.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416083097457886,1.0,0.0,0.0,3.60042667388916,3.600449800491333,8.649703886476345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.931640625,0.0,1461.27685546875,1895.4371337890625,0.0,3787.05859375,0.892492949962616,1.0,0.0,3.0,1.0,0.0
18204180,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.752444863319397,0.3650974929332733,0.3343778550624847,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8940110802650452,0.6222130656242371,0.5934394001960754,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9172492027282716,0.6697072982788086,0.4708939790725708,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8077391982078552,0.4528509378433227,0.4344718754291534,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6603968143463135,0.2447457909584045,1.131924748420715,284.90673828125,284.95001220703125,302.04998779296875,292.4305419921875,298.38995361328125,297.1465148925781,284.9071655273437,1.0,0.7017632126808167,0.3428861498832702,0.3428861498832702,1.0,1.0,-3.561041116714477,0.9022128582000732,2.658828020095825,0.0992309153079986,0.8371847867965698,0.8371847867965698,0.0,265.762451171875,271.0,59257.6484375,0.0,4192.173828125,1.0,278.8587951660156,282.9344482421875,295.451904296875,299.29351806640625,293.1499938964844,293.1499938964844,279.1499938964844,38734.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496070742607116,1.0,0.0,0.0,3.47466778755188,3.4746906757354736,8.056007914092334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.46923828125,0.0,1366.1888427734375,1895.4371337890625,0.0,3859.42138671875,0.8686657547950745,1.0,0.0,3.0,1.0,0.0
18204240,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.752444863319397,0.3650974929332733,0.3343778550624847,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8940110802650452,0.6222130656242371,0.5934394001960754,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9172492027282716,0.6697072982788086,0.4708939790725708,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8077391982078552,0.4528509378433227,0.4344718754291534,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6603968143463135,0.2447457909584045,1.131924748420715,284.90673828125,284.95001220703125,302.04998779296875,292.4305419921875,298.38995361328125,297.1465148925781,284.9071655273437,1.0,0.7017632126808167,0.3428861498832702,0.3428861498832702,1.0,1.0,-3.561041116714477,0.9022128582000732,2.658828020095825,0.0992309153079986,0.8371847867965698,0.8371847867965698,0.0,265.762451171875,271.0,59257.6484375,0.0,4192.173828125,1.0,278.8587951660156,282.9344482421875,295.451904296875,299.29351806640625,293.1499938964844,293.1499938964844,279.1499938964844,38734.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496070742607116,1.0,0.0,0.0,3.47466778755188,3.4746906757354736,8.056007914092334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.46923828125,0.0,1366.1888427734375,1895.4371337890625,0.0,3859.42138671875,0.8686657547950745,1.0,0.0,3.0,1.0,0.0
18204300,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7511269450187683,0.3648826479911804,0.3340426981449127,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092468261719,0.8922526240348816,0.6215783953666687,0.5926738977432251,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9155973792076112,0.6697691679000854,0.4707673490047455,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8063827753067017,0.4527179002761841,0.4342360198497772,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.659362256526947,0.2447488009929657,1.1317721605300903,285.0091552734375,284.95001220703125,302.04998779296875,292.42041015625,298.3895874023437,297.14666748046875,285.0094299316406,1.0,0.7022865414619446,0.342803418636322,0.342803418636322,1.0,1.0,-3.559090614318848,0.9013612866401672,2.657729387283325,0.0986758843064308,0.908738613128662,0.908738613128662,0.0,267.2969055175781,271.0,58474.91015625,0.0,4196.376953125,1.0,279.09747314453125,283.05841064453125,295.3898010253906,299.0767822265625,293.1499938964844,293.1499938964844,279.1499938964844,34109.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437461495399476,1.0,0.0,0.0,3.5241355895996094,3.524158000946045,8.287021842079412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.052734375,0.0,1383.935791015625,1895.4371337890625,0.0,3806.451904296875,0.8774131536483765,1.0,0.0,3.0,1.0,0.0
18204360,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.750296950340271,0.3647666871547699,0.3339858055114746,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.8910236358642578,0.6210592985153198,0.5922344923019409,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9145830869674684,0.669957160949707,0.4709375500679016,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8054903745651245,0.4526871740818023,0.4342460632324219,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.658730149269104,0.2448341995477676,1.1323014497756958,284.99365234375,284.95001220703125,302.04998779296875,292.4108581542969,298.3901062011719,297.1477966308594,284.9925231933594,1.0,0.7029273509979248,0.342726856470108,0.342726856470108,1.0,1.0,-3.559345006942749,0.9011976718902588,2.6581473350524902,0.0983625724911689,0.9157339334487916,0.9157339334487916,0.0,268.51678466796875,274.0,58551.83203125,0.0,4204.46630859375,1.0,279.14190673828125,283.0448303222656,295.3880615234375,299.1150817871094,293.1499938964844,293.1499938964844,278.8500061035156,33541.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416244626045228,1.0,0.0,0.0,3.5868842601776123,3.586907148361206,8.584756869822741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5966796875,0.0,1446.001953125,1895.4371337890625,0.0,3787.20556640625,0.889159083366394,1.0,0.0,3.0,1.0,0.0
18204420,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7475635409355164,0.3635818064212799,0.3332643508911133,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8873880505561829,0.6189738512039185,0.5906606316566467,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9111555814743042,0.6690029501914978,0.4706024825572967,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8026387691497803,0.4518311023712158,0.4337687790393829,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6566387414932251,0.2445426285266876,1.1322120428085327,284.9075622558594,284.95001220703125,302.04998779296875,292.3937683105469,298.38690185546875,297.1448059082031,284.907958984375,1.0,0.7040454745292664,0.34257373213768,0.34257373213768,1.0,1.0,-3.5555076599121094,0.8995428681373596,2.6559646129608154,0.0975394174456596,0.834562361240387,0.834562361240387,0.0,271.8136291503906,277.0,59051.73046875,0.0,4214.37255859375,1.0,278.85894775390625,282.9391174316406,295.4142150878906,299.2411193847656,293.1499938964844,293.1499938964844,279.1499938964844,38711.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494792222976683,1.0,0.0,0.0,3.458820581436157,3.458843469619751,7.982692409314041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.13427734375,0.0,1349.9158935546875,1895.4371337890625,0.0,3858.269287109375,0.8651552796363831,1.0,0.0,3.0,1.0,0.0
18204480,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7475635409355164,0.3635818064212799,0.3332643508911133,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9075927734375,0.8873880505561829,0.6189738512039185,0.5906606316566467,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9111555814743042,0.6690029501914978,0.4706024825572967,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8026387691497803,0.4518311023712158,0.4337687790393829,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6566387414932251,0.2445426285266876,1.1322120428085327,284.9075622558594,284.95001220703125,302.04998779296875,292.3937683105469,298.38690185546875,297.1448059082031,284.907958984375,1.0,0.7040454745292664,0.34257373213768,0.34257373213768,1.0,1.0,-3.5555076599121094,0.8995428681373596,2.6559646129608154,0.0975394174456596,0.834562361240387,0.834562361240387,0.0,271.8136291503906,277.0,59051.73046875,0.0,4214.37255859375,1.0,278.85894775390625,282.9391174316406,295.4142150878906,299.2411193847656,293.1499938964844,293.1499938964844,279.1499938964844,38711.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494792222976683,1.0,0.0,0.0,3.458820581436157,3.458843469619751,7.982692409314041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.13427734375,0.0,1349.9158935546875,1895.4371337890625,0.0,3858.269287109375,0.8651552796363831,1.0,0.0,3.0,1.0,0.0
18204540,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7455126047134399,0.3632299602031708,0.3328627049922943,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8845083117485046,0.6178046464920044,0.58945232629776,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9086548686027528,0.669183611869812,0.4706085920333862,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8004394769668579,0.4516438543796539,0.4335286021232605,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6550519466400146,0.2446195930242538,1.13255512714386,284.9935607910156,284.95001220703125,302.04998779296875,292.3795166015625,298.3871154785156,297.1461486816406,284.9927978515625,1.0,0.7051883339881897,0.3424206078052521,0.3424206078052521,1.0,1.0,-3.5536937713623047,0.8985131978988647,2.6551804542541504,0.0966879576444625,0.912466287612915,0.912466287612915,0.0,274.55987548828125,280.0,58359.953125,0.0,4226.271484375,1.0,279.1408996582031,283.0486755371094,295.3564453125,299.0693054199219,293.1499938964844,293.1499938964844,278.8500061035156,33607.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413307309150696,1.0,0.0,0.0,3.570303440093994,3.570326328277588,8.505572282047069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5400390625,0.0,1428.7835693359375,1895.4371337890625,0.0,3784.537841796875,0.8857117891311646,1.0,0.0,3.0,1.0,0.0
18204600,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7455126047134399,0.3632299602031708,0.3328627049922943,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8845083117485046,0.6178046464920044,0.58945232629776,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9086548686027528,0.669183611869812,0.4706085920333862,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8004394769668579,0.4516438543796539,0.4335286021232605,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6550519466400146,0.2446195930242538,1.13255512714386,284.9935607910156,284.95001220703125,302.04998779296875,292.3795166015625,298.3871154785156,297.1461486816406,284.9927978515625,1.0,0.7051883339881897,0.3424206078052521,0.3424206078052521,1.0,1.0,-3.5536937713623047,0.8985131978988647,2.6551804542541504,0.0966879576444625,0.912466287612915,0.912466287612915,0.0,274.55987548828125,280.0,58359.953125,0.0,4226.271484375,1.0,279.1408996582031,283.0486755371094,295.3564453125,299.0693054199219,293.1499938964844,293.1499938964844,278.8500061035156,33607.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413307309150696,1.0,0.0,0.0,3.570303440093994,3.570326328277588,8.505572282047069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.5400390625,0.0,1428.7835693359375,1895.4371337890625,0.0,3784.537841796875,0.8857117891311646,1.0,0.0,3.0,1.0,0.0
18204660,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.742882490158081,0.3620357811450958,0.3321235775947571,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8809896111488342,0.6157177090644836,0.5878658294677734,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9054478406906128,0.6681731343269348,0.4702246487140655,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7976602911949158,0.4507725536823272,0.4330291748046875,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.653046727180481,0.2443197071552276,1.1324108839035034,284.9083557128906,284.95001220703125,302.04998779296875,292.368408203125,298.3841247558594,297.1434020996094,284.9087219238281,1.0,0.7062830924987793,0.3422710001468658,0.3422710001468658,1.0,1.0,-3.549667835235596,0.8968126773834229,2.652855157852173,0.0958643183112144,0.8322158455848694,0.8322158455848694,0.0,277.8575439453125,283.0,58865.5078125,0.0,4235.640625,1.0,278.8590393066406,282.9434509277344,295.3878479003906,299.20098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38680.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489436149597168,1.0,0.0,0.0,3.444409132003784,3.44443154335022,7.916309527900012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.083984375,0.0,1335.1658935546875,1895.4371337890625,0.0,3853.4404296875,0.8619458675384521,1.0,0.0,3.0,1.0,0.0
18204720,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.742882490158081,0.3620357811450958,0.3321235775947571,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90838623046875,0.8809896111488342,0.6157177090644836,0.5878658294677734,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9054478406906128,0.6681731343269348,0.4702246487140655,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7976602911949158,0.4507725536823272,0.4330291748046875,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.653046727180481,0.2443197071552276,1.1324108839035034,284.9083557128906,284.95001220703125,302.04998779296875,292.368408203125,298.3841247558594,297.1434020996094,284.9087219238281,1.0,0.7062830924987793,0.3422710001468658,0.3422710001468658,1.0,1.0,-3.549667835235596,0.8968126773834229,2.652855157852173,0.0958643183112144,0.8322158455848694,0.8322158455848694,0.0,277.8575439453125,283.0,58865.5078125,0.0,4235.640625,1.0,278.8590393066406,282.9434509277344,295.3878479003906,299.20098876953125,293.1499938964844,293.1499938964844,279.1499938964844,38680.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489436149597168,1.0,0.0,0.0,3.444409132003784,3.44443154335022,7.916309527900012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.083984375,0.0,1335.1658935546875,1895.4371337890625,0.0,3853.4404296875,0.8619458675384521,1.0,0.0,3.0,1.0,0.0
18204780,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7409122586250305,0.3616660833358764,0.3317092657089233,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.878208577632904,0.6145362257957458,0.5866501927375793,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.903135061264038,0.6682872176170349,0.4701884388923645,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7955228090286255,0.4505650997161865,0.432772696018219,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6515296697616577,0.2443868666887283,1.1327160596847534,284.99334716796875,284.95001220703125,302.04998779296875,292.3607177734375,298.38433837890625,297.1447448730469,284.9925842285156,1.0,0.7074059247970581,0.3421213626861572,0.3421213626861572,1.0,1.0,-3.5477139949798584,0.8957515358924866,2.6519625186920166,0.0950286537408828,0.9095080494880676,0.9095080494880676,0.0,280.6026916503906,286.0,58191.390625,0.0,4247.12939453125,1.0,279.1407775878906,283.0516967773437,295.3364562988281,299.0365905761719,293.1499938964844,293.1499938964844,278.8500061035156,33583.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405557513237,1.0,0.0,0.0,3.557098627090454,3.5571212768554688,8.442773378192214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.560546875,0.0,1414.6275634765625,1895.4371337890625,0.0,3777.496826171875,0.882734477519989,1.0,0.0,3.0,1.0,0.0
18204840,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7409122586250305,0.3616660833358764,0.3317092657089233,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9932861328125,0.878208577632904,0.6145362257957458,0.5866501927375793,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.903135061264038,0.6682872176170349,0.4701884388923645,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7955228090286255,0.4505650997161865,0.432772696018219,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6515296697616577,0.2443868666887283,1.1327160596847534,284.99334716796875,284.95001220703125,302.04998779296875,292.3607177734375,298.38433837890625,297.1447448730469,284.9925842285156,1.0,0.7074059247970581,0.3421213626861572,0.3421213626861572,1.0,1.0,-3.5477139949798584,0.8957515358924866,2.6519625186920166,0.0950286537408828,0.9095080494880676,0.9095080494880676,0.0,280.6026916503906,286.0,58191.390625,0.0,4247.12939453125,1.0,279.1407775878906,283.0516967773437,295.3364562988281,299.0365905761719,293.1499938964844,293.1499938964844,278.8500061035156,33583.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405557513237,1.0,0.0,0.0,3.557098627090454,3.5571212768554688,8.442773378192214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.560546875,0.0,1414.6275634765625,1895.4371337890625,0.0,3777.496826171875,0.882734477519989,1.0,0.0,3.0,1.0,0.0
18204900,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7398712635040283,0.3611055910587311,0.3314827084541321,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798828125,0.8767548203468323,0.6135390400886536,0.5860265493392944,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.901916205883026,0.667807936668396,0.470137357711792,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7944013476371765,0.4501676261425018,0.4326471388339996,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.6507543921470642,0.2442720830440521,1.1329920291900637,284.8799743652344,284.95001220703125,302.04998779296875,292.3582458496094,298.38330078125,297.1439208984375,284.8799133300781,1.0,0.7080072164535522,0.3420465290546417,0.3420465290546417,1.0,1.0,-3.5468173027038574,0.8952399492263794,2.6515772342681885,0.0947416275739669,0.8289366960525513,0.8289366960525513,0.0,282.0849304199219,286.0,58918.859375,0.0,4253.732421875,1.0,278.9005126953125,282.9179992675781,295.3874206542969,299.2398681640625,293.1499938964844,293.1499938964844,278.8500061035156,38375.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463532567024232,1.0,0.0,0.0,3.5071520805358887,3.507175207138061,8.207341579691274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.5859375,0.0,1397.0516357421875,1895.4371337890625,0.0,3830.050537109375,0.8729058504104614,1.0,0.0,3.0,1.0,0.0
18204960,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7383891344070435,0.3604632616043091,0.3309630155563354,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8748226761817932,0.6124482154846191,0.5850629806518555,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.900163471698761,0.6672196984291077,0.4697659611701965,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7928312420845032,0.4496805071830749,0.4322610199451446,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.6496177911758423,0.2440802901983261,1.132542371749878,284.9092102050781,284.95001220703125,302.04998779296875,292.35675048828125,298.3815612792969,297.1422424316406,284.9099426269531,1.0,0.7084822058677673,0.3419854044914245,0.3419854044914245,1.0,1.0,-3.5435822010040283,0.894059956073761,2.649522304534912,0.0942583382129669,0.8303143382072449,0.8303143382072449,0.0,283.891357421875,289.0,58689.45703125,0.0,4256.1171875,1.0,278.85888671875,282.9479675292969,295.3754577636719,299.1759033203125,293.1499938964844,293.1499938964844,279.1499938964844,38767.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479642510414124,1.0,0.0,0.0,3.4298534393310547,3.4298758506774902,7.84954409027705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.04931640625,0.0,1321.219482421875,1895.4371337890625,0.0,3844.60400390625,0.8588303327560425,1.0,0.0,3.0,1.0,0.0
18205020,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7364839315414429,0.3600772619247436,0.330533355474472,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.8721332550048828,0.6112563014030457,0.5838369131088257,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8979387283325195,0.6672685146331787,0.4696838557720184,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7907499670982361,0.4494554400444031,0.4319874346256256,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6481623649597168,0.2441390454769134,1.1328091621398926,284.9932556152344,284.95001220703125,302.04998779296875,292.35675048828125,298.38189697265625,297.14361572265625,284.9925231933594,1.0,0.709586501121521,0.3418631255626678,0.3418631255626678,1.0,1.0,-3.541475534439087,0.893038809299469,2.648436546325684,0.0935227796435356,0.9071890115737916,0.9071890115737916,0.0,286.64111328125,292.0,58051.88671875,0.0,4267.19384765625,1.0,279.14068603515625,283.05438232421875,295.3312683105469,299.02032470703125,293.1499938964844,293.1499938964844,278.8500061035156,33553.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393120408058168,1.0,0.0,0.0,3.546025276184082,3.5460479259490967,8.39028984955803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8203125,0.0,1402.752197265625,1895.4371337890625,0.0,3766.187255859375,0.880230724811554,1.0,0.0,3.0,1.0,0.0
18205080,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7364839315414429,0.3600772619247436,0.330533355474472,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99322509765625,0.8721332550048828,0.6112563014030457,0.5838369131088257,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8979387283325195,0.6672685146331787,0.4696838557720184,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7907499670982361,0.4494554400444031,0.4319874346256256,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6481623649597168,0.2441390454769134,1.1328091621398926,284.9932556152344,284.95001220703125,302.04998779296875,292.35675048828125,298.38189697265625,297.14361572265625,284.9925231933594,1.0,0.709586501121521,0.3418631255626678,0.3418631255626678,1.0,1.0,-3.541475534439087,0.893038809299469,2.648436546325684,0.0935227796435356,0.9071890115737916,0.9071890115737916,0.0,286.64111328125,292.0,58051.88671875,0.0,4267.19384765625,1.0,279.14068603515625,283.05438232421875,295.3312683105469,299.02032470703125,293.1499938964844,293.1499938964844,278.8500061035156,33553.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393120408058168,1.0,0.0,0.0,3.546025276184082,3.5460479259490967,8.39028984955803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.8203125,0.0,1402.752197265625,1895.4371337890625,0.0,3766.187255859375,0.880230724811554,1.0,0.0,3.0,1.0,0.0
18205140,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7340421080589294,0.3588661253452301,0.3297733664512634,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.868865430355072,0.6091676354408264,0.582241415977478,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8950324654579163,0.6661446690559387,0.4692155122756958,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.788133978843689,0.448558896780014,0.4314591586589813,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6463291645050049,0.2438260465860366,1.1325949430465698,284.909912109375,284.95001220703125,302.04998779296875,292.36102294921875,298.3793029785156,297.14129638671875,284.91015625,1.0,0.7106441259384155,0.3417408466339111,0.3417408466339111,1.0,1.0,-3.537193536758423,0.8913474082946777,2.645845890045166,0.0928139761090278,0.8288613557815552,0.8288613557815552,0.0,289.9305419921875,295.0,58575.37109375,0.0,4275.74169921875,1.0,278.8592529296875,282.9506530761719,295.3781433105469,299.1684875488281,293.1499938964844,293.1499938964844,279.1499938964844,38599.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464694857597352,1.0,0.0,0.0,3.421703577041626,3.421725988388061,7.812285502950544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.1064453125,0.0,1311.9344482421875,1895.4371337890625,0.0,3831.101318359375,0.8568717837333679,1.0,0.0,3.0,1.0,0.0
18205200,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7340421080589294,0.3588661253452301,0.3297733664512634,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.909912109375,0.868865430355072,0.6091676354408264,0.582241415977478,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8950324654579163,0.6661446690559387,0.4692155122756958,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.788133978843689,0.448558896780014,0.4314591586589813,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6463291645050049,0.2438260465860366,1.1325949430465698,284.909912109375,284.95001220703125,302.04998779296875,292.36102294921875,298.3793029785156,297.14129638671875,284.91015625,1.0,0.7106441259384155,0.3417408466339111,0.3417408466339111,1.0,1.0,-3.537193536758423,0.8913474082946777,2.645845890045166,0.0928139761090278,0.8288613557815552,0.8288613557815552,0.0,289.9305419921875,295.0,58575.37109375,0.0,4275.74169921875,1.0,278.8592529296875,282.9506530761719,295.3781433105469,299.1684875488281,293.1499938964844,293.1499938964844,279.1499938964844,38599.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464694857597352,1.0,0.0,0.0,3.421703577041626,3.421725988388061,7.812285502950544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.1064453125,0.0,1311.9344482421875,1895.4371337890625,0.0,3831.101318359375,0.8568717837333679,1.0,0.0,3.0,1.0,0.0
18205260,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7320441603660583,0.3582926392555237,0.3292495608329773,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.8661066293716431,0.6077921986579895,0.5809223651885986,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8926867246627808,0.6659601330757141,0.4690301120281219,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7859442234039307,0.448140799999237,0.4310825169086456,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6447618007659912,0.2436909526586532,1.13237464427948,284.9925537109375,284.95001220703125,302.0492858886719,292.3669738769531,298.378173828125,297.1408386230469,284.99176025390625,1.0,0.7116769552230835,0.3416537940502167,0.3416537940502167,1.0,1.0,-3.5340304374694824,0.8901106715202332,2.643919944763184,0.0921721756458282,0.9047988653182985,0.9047988653182985,0.0,292.8189392089844,298.0,57925.8203125,0.0,4284.8193359375,1.0,279.1405944824219,283.0562438964844,295.34130859375,299.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33548.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377798438072203,1.0,0.0,0.0,3.536623477935791,3.5366458892822266,8.345857054337102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.6767578125,0.0,1392.8812255859375,1895.4371337890625,0.0,3752.23828125,0.8781093955039978,1.0,0.0,3.0,1.0,0.0
18205320,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7320441603660583,0.3582926392555237,0.3292495608329773,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.8661066293716431,0.6077921986579895,0.5809223651885986,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8926867246627808,0.6659601330757141,0.4690301120281219,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7859442234039307,0.448140799999237,0.4310825169086456,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6447618007659912,0.2436909526586532,1.13237464427948,284.9925537109375,284.95001220703125,302.0492858886719,292.3669738769531,298.378173828125,297.1408386230469,284.99176025390625,1.0,0.7116769552230835,0.3416537940502167,0.3416537940502167,1.0,1.0,-3.5340304374694824,0.8901106715202332,2.643919944763184,0.0921721756458282,0.9047988653182985,0.9047988653182985,0.0,292.8189392089844,298.0,57925.8203125,0.0,4284.8193359375,1.0,279.1405944824219,283.0562438964844,295.34130859375,299.0213623046875,293.1499938964844,293.1499938964844,278.8500061035156,33548.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377798438072203,1.0,0.0,0.0,3.536623477935791,3.5366458892822266,8.345857054337102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.6767578125,0.0,1392.8812255859375,1895.4371337890625,0.0,3752.23828125,0.8781093955039978,1.0,0.0,3.0,1.0,0.0
18205380,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7292014360427856,0.3566814959049225,0.3281896114349365,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8624584078788757,0.6052947044372559,0.5790085196495056,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8893367648124695,0.6643954515457153,0.4683009386062622,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7828807234764099,0.4468114674091339,0.4302158057689667,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6424419283866882,0.2429075986146927,1.1304259300231934,284.9084777832031,284.95001220703125,302.047119140625,292.3717956542969,298.3717956542969,297.1343078613281,284.9086303710937,1.0,0.7124712467193604,0.3415667414665222,0.3415667414665222,1.0,1.0,-3.52620005607605,0.8874490857124329,2.6387510299682617,0.0913587436079979,0.825328528881073,0.825328528881073,0.0,296.4756164550781,301.0,58373.14453125,0.0,4286.140625,1.0,278.8593444824219,282.9533386230469,295.3895263671875,299.1689147949219,293.1499938964844,293.1499938964844,279.1499938964844,38707.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450856447219848,1.0,0.0,0.0,3.407785177230835,3.4078073501586914,7.748858479317278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.3876953125,0.0,1298.93017578125,1895.4371337890625,0.0,3818.583740234375,0.8538791537284851,1.0,0.0,3.0,1.0,0.0
18205440,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7292014360427856,0.3566814959049225,0.3281896114349365,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8624584078788757,0.6052947044372559,0.5790085196495056,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8893367648124695,0.6643954515457153,0.4683009386062622,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7828807234764099,0.4468114674091339,0.4302158057689667,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6424419283866882,0.2429075986146927,1.1304259300231934,284.9084777832031,284.95001220703125,302.047119140625,292.3717956542969,298.3717956542969,297.1343078613281,284.9086303710937,1.0,0.7124712467193604,0.3415667414665222,0.3415667414665222,1.0,1.0,-3.52620005607605,0.8874490857124329,2.6387510299682617,0.0913587436079979,0.825328528881073,0.825328528881073,0.0,296.4756164550781,301.0,58373.14453125,0.0,4286.140625,1.0,278.8593444824219,282.9533386230469,295.3895263671875,299.1689147949219,293.1499938964844,293.1499938964844,279.1499938964844,38707.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450856447219848,1.0,0.0,0.0,3.407785177230835,3.4078073501586914,7.748858479317278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.3876953125,0.0,1298.93017578125,1895.4371337890625,0.0,3818.583740234375,0.8538791537284851,1.0,0.0,3.0,1.0,0.0
