time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205500,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7278230786323547,0.3561875522136688,0.327640175819397,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00653076171875,0.8607031106948853,0.6043810844421387,0.5780238509178162,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8877390027046204,0.664065420627594,0.4679328799247741,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7813851833343506,0.4463698863983154,0.4297268092632293,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6412596702575684,0.2425889521837234,1.129003405570984,285.0064697265625,284.95001220703125,302.04547119140625,292.373779296875,298.3690490722656,297.1318664550781,285.0063781738281,1.0,0.7127552628517151,0.3415232002735138,0.3415232002735138,1.0,1.0,-3.5216071605682373,0.8859171271324158,2.635690212249756,0.0907861813902854,0.8937335014343262,0.8937335014343262,0.0,298.1900939941406,301.0,57603.234375,0.0,4284.32958984375,1.0,279.09576416015625,283.0727233886719,295.3392333984375,298.9659118652344,293.1499938964844,293.1499938964844,279.1499938964844,34061.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388217926025392,1.0,0.0,0.0,3.4581377506256104,3.458159685134888,7.979540441738209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9228515625,0.0,1316.2615966796875,1895.4371337890625,0.0,3761.72607421875,0.8626918196678162,1.0,0.0,3.0,1.0,0.0
18205560,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7268156409263611,0.3557592630386352,0.327330619096756,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.859352171421051,0.6035423874855042,0.5773162245750427,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8865942358970642,0.6638185381889343,0.4678269922733307,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7802647948265076,0.4459916055202484,0.4294416606426239,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6403606534004211,0.2423120886087417,1.1280661821365356,284.9881591796875,284.95001220703125,302.04351806640625,292.3755187988281,298.366943359375,297.1300964355469,284.98699951171875,1.0,0.713106632232666,0.3415093719959259,0.3415093719959259,1.0,1.0,-3.518784999847412,0.8850094079971313,2.633775472640991,0.090492270886898,0.8973625898361206,0.8973625898361206,0.0,299.6042785644531,304.0,57644.07421875,0.0,4285.3798828125,1.0,279.14129638671875,283.05743408203125,295.3485107421875,299.013671875,293.1499938964844,293.1499938964844,279.45001220703125,33632.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362659454345704,1.0,0.0,0.0,3.5191023349761963,3.519124746322632,8.263368158623052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.81396484375,0.0,1375.2762451171875,1895.4371337890625,0.0,3738.437744140625,0.8740068674087524,1.0,0.0,3.0,1.0,0.0
18205620,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7248647212982178,0.3549943566322326,0.3267589211463928,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.8567427396774292,0.601987898349762,0.5759726166725159,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8843865394592285,0.6634556651115417,0.4676628708839416,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7781093120574951,0.4453319609165191,0.4289336502552032,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6386372447013855,0.2418140619993209,1.1263781785964966,285.0407409667969,284.95001220703125,302.0384826660156,292.3781433105469,298.3631896972656,297.1274108886719,285.0382080078125,1.0,0.7138628363609314,0.3414816856384277,0.3414816856384277,1.0,1.0,-3.513641595840454,0.8833566308021545,2.6302850246429443,0.0899971574544906,0.9949777126312256,0.9949777126312256,0.0,302.427001953125,307.0,57161.2578125,0.0,4288.755859375,1.0,279.44122314453125,283.1312866210937,295.3570861816406,298.976806640625,293.1499938964844,293.1499938964844,279.1499938964844,31279.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929489254951477,1.0,0.0,0.0,3.706496238708496,3.7065200805664062,9.166856784759148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.0732421875,0.0,1561.0738525390625,1895.4371337890625,0.0,3676.458740234375,0.9145960807800292,1.0,0.0,3.0,1.0,0.0
18205680,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7248647212982178,0.3549943566322326,0.3267589211463928,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.8567427396774292,0.601987898349762,0.5759726166725159,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8843865394592285,0.6634556651115417,0.4676628708839416,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7781093120574951,0.4453319609165191,0.4289336502552032,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6386372447013855,0.2418140619993209,1.1263781785964966,285.0407409667969,284.95001220703125,302.0384826660156,292.3781433105469,298.3631896972656,297.1274108886719,285.0382080078125,1.0,0.7138628363609314,0.3414816856384277,0.3414816856384277,1.0,1.0,-3.513641595840454,0.8833566308021545,2.6302850246429443,0.0899971574544906,0.9949777126312256,0.9949777126312256,0.0,302.427001953125,307.0,57161.2578125,0.0,4288.755859375,1.0,279.44122314453125,283.1312866210937,295.3570861816406,298.976806640625,293.1499938964844,293.1499938964844,279.1499938964844,31279.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929489254951477,1.0,0.0,0.0,3.706496238708496,3.7065200805664062,9.166856784759148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.0732421875,0.0,1561.0738525390625,1895.4371337890625,0.0,3676.458740234375,0.9145960807800292,1.0,0.0,3.0,1.0,0.0
18205740,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7216518521308899,0.3528236746788025,0.3253240585327148,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.8528650999069214,0.5988785624504089,0.5736356973648071,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.880699872970581,0.6611334681510925,0.4665493369102478,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7747310400009155,0.443451315164566,0.4276667237281799,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6359587907791138,0.2405422180891037,1.1225694417953491,284.8857421875,284.95001220703125,302.0320739746094,292.3796691894531,298.35333251953125,297.1177673339844,284.8867492675781,1.0,0.7142653465270996,0.3414539694786072,0.3414539694786072,1.0,1.0,-3.5016744136810303,0.8796178698539734,2.622056722640991,0.0891393348574638,0.8742928504943848,0.8742928504943848,0.0,306.3097839355469,310.0,57946.3203125,0.0,4280.46826171875,1.0,279.1567077636719,282.9552001953125,295.4139099121094,299.1664733886719,293.1499938964844,293.1499938964844,279.45001220703125,38013.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404988884925842,1.0,0.0,0.0,3.644441604614258,3.644465923309326,8.862480171956122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.8515625,0.0,1542.0335693359375,1895.4371337890625,0.0,3776.97998046875,0.9051735401153564,1.0,0.0,3.0,1.0,0.0
18205800,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7216518521308899,0.3528236746788025,0.3253240585327148,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.8528650999069214,0.5988785624504089,0.5736356973648071,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.880699872970581,0.6611334681510925,0.4665493369102478,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7747310400009155,0.443451315164566,0.4276667237281799,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6359587907791138,0.2405422180891037,1.1225694417953491,284.8857421875,284.95001220703125,302.0320739746094,292.3796691894531,298.35333251953125,297.1177673339844,284.8867492675781,1.0,0.7142653465270996,0.3414539694786072,0.3414539694786072,1.0,1.0,-3.5016744136810303,0.8796178698539734,2.622056722640991,0.0891393348574638,0.8742928504943848,0.8742928504943848,0.0,306.3097839355469,310.0,57946.3203125,0.0,4280.46826171875,1.0,279.1567077636719,282.9552001953125,295.4139099121094,299.1664733886719,293.1499938964844,293.1499938964844,279.45001220703125,38013.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404988884925842,1.0,0.0,0.0,3.644441604614258,3.644465923309326,8.862480171956122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.8515625,0.0,1542.0335693359375,1895.4371337890625,0.0,3776.97998046875,0.9051735401153564,1.0,0.0,3.0,1.0,0.0
18205860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7188737392425537,0.3515441715717315,0.3240489363670349,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.8495296239852905,0.5967099070549011,0.5714459419250488,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8776296377182007,0.660068154335022,0.4656330347061157,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7718035578727722,0.4422227740287781,0.4264291524887085,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6335156559944153,0.2395416796207428,1.1181892156600952,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.3459777832031,297.1116027832031,284.988037109375,1.0,0.7144140601158142,0.3414787650108337,0.3414787650108337,1.0,1.0,-3.489637613296509,0.8760275840759277,2.613610029220581,0.0881700366735458,0.9564008116722108,0.9564008116722108,0.0,309.5457458496094,298.0,56993.91796875,0.0,4268.18408203125,1.0,279.4422607421875,283.08575439453125,295.35858154296875,298.98699951171875,293.1499938964844,293.1499938964844,279.1499938964844,33752.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932486057281494,1.0,0.0,0.0,3.739701271057129,3.739725589752197,9.331835713055624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5634765625,0.0,1618.041015625,1895.4371337890625,0.0,3703.9072265625,0.9238768219947816,1.0,0.0,3.0,1.0,0.0
18205920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7188737392425537,0.3515441715717315,0.3240489363670349,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98895263671875,0.8495296239852905,0.5967099070549011,0.5714459419250488,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8776296377182007,0.660068154335022,0.4656330347061157,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7718035578727722,0.4422227740287781,0.4264291524887085,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6335156559944153,0.2395416796207428,1.1181892156600952,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.3459777832031,297.1116027832031,284.988037109375,1.0,0.7144140601158142,0.3414787650108337,0.3414787650108337,1.0,1.0,-3.489637613296509,0.8760275840759277,2.613610029220581,0.0881700366735458,0.9564008116722108,0.9564008116722108,0.0,309.5457458496094,298.0,56993.91796875,0.0,4268.18408203125,1.0,279.4422607421875,283.08575439453125,295.35858154296875,298.98699951171875,293.1499938964844,293.1499938964844,279.1499938964844,33752.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932486057281494,1.0,0.0,0.0,3.739701271057129,3.739725589752197,9.331835713055624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.5634765625,0.0,1618.041015625,1895.4371337890625,0.0,3703.9072265625,0.9238768219947816,1.0,0.0,3.0,1.0,0.0
18205980,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7190936207771301,0.3494828939437866,0.3223157525062561,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8499630093574524,0.5936667323112488,0.5687423944473267,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.878639817237854,0.6578638553619385,0.4642666578292846,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7724195718765259,0.440330296754837,0.4247434139251709,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6336831450462341,0.2381560206413269,1.112072229385376,284.884521484375,284.95001220703125,302.0150451660156,292.3795166015625,298.3359375,297.102783203125,284.88580322265625,1.0,0.7103534936904907,0.3415035903453827,0.3415035903453827,1.0,1.0,-3.4732859134674072,0.8711118698120117,2.6021740436553955,0.0871361941099166,0.85190349817276,0.85190349817276,0.0,305.9173583984375,286.0,57359.4765625,0.0,4203.94287109375,1.0,279.1573791503906,282.9662475585937,295.3981628417969,299.1183166503906,293.1499938964844,293.1499938964844,279.45001220703125,39603.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400070309638976,1.0,0.0,0.0,3.5969393253326416,3.59696364402771,8.632956109977385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.62646484375,0.0,1501.5013427734375,1895.4371337890625,0.0,3772.508544921875,0.8962176442146301,1.0,0.0,3.0,1.0,0.0
18206040,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7190936207771301,0.3494828939437866,0.3223157525062561,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8499630093574524,0.5936667323112488,0.5687423944473267,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.878639817237854,0.6578638553619385,0.4642666578292846,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7724195718765259,0.440330296754837,0.4247434139251709,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6336831450462341,0.2381560206413269,1.112072229385376,284.884521484375,284.95001220703125,302.0150451660156,292.3795166015625,298.3359375,297.102783203125,284.88580322265625,1.0,0.7103534936904907,0.3415035903453827,0.3415035903453827,1.0,1.0,-3.4732859134674072,0.8711118698120117,2.6021740436553955,0.0871361941099166,0.85190349817276,0.85190349817276,0.0,305.9173583984375,286.0,57359.4765625,0.0,4203.94287109375,1.0,279.1573791503906,282.9662475585937,295.3981628417969,299.1183166503906,293.1499938964844,293.1499938964844,279.45001220703125,39603.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400070309638976,1.0,0.0,0.0,3.5969393253326416,3.59696364402771,8.632956109977385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.62646484375,0.0,1501.5013427734375,1895.4371337890625,0.0,3772.508544921875,0.8962176442146301,1.0,0.0,3.0,1.0,0.0
18206100,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7200512290000916,0.348867654800415,0.3214142322540283,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8512080907821655,0.5925821661949158,0.5673397183418274,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8802798390388489,0.6573331356048584,0.4635597765445709,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.773686945438385,0.4397025108337402,0.423829585313797,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.634451687335968,0.2376272827386856,1.1085699796676636,284.9988098144531,284.95001220703125,302.00994873046875,292.3788146972656,298.33209228515625,297.10015869140625,284.9998779296875,1.0,0.7075077891349792,0.3415159881114959,0.3415159881114959,1.0,1.0,-3.464346170425415,0.8684259057044983,2.5959200859069824,0.0864094346761703,0.9259790182113647,0.9259790182113647,0.0,302.3446044921875,286.0,56396.6953125,0.0,4159.66015625,1.0,279.40020751953125,283.1052551269531,295.3401184082031,298.8966064453125,293.1499938964844,293.1499938964844,279.45001220703125,34850.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330472350120544,1.0,0.0,0.0,3.631809711456299,3.63183331489563,8.80115010204463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.36328125,0.0,1504.466552734375,1895.4371337890625,0.0,3709.040283203125,0.9020580053329468,1.0,0.0,3.0,1.0,0.0
18206160,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.721817135810852,0.3484041690826416,0.3208194375038147,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.8533583879470825,0.5916616320610046,0.5662873983383179,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8829352855682373,0.6569869518280029,0.4631844162940979,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7758155465126038,0.4392174780368805,0.4231798350811004,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6358771920204163,0.2372112870216369,1.1057671308517456,284.9884033203125,284.95001220703125,302.0044860839844,292.3778381347656,298.3296813964844,297.0989685058594,284.9872131347656,1.0,0.7044539451599121,0.3416109383106231,0.3416109383106231,1.0,1.0,-3.45775842666626,0.8666950464248657,2.5910632610321045,0.0861603319644928,0.9340731501579284,0.9340731501579284,0.0,297.7627868652344,274.0,56347.5234375,0.0,4115.6484375,1.0,279.4428100585937,283.0979919433594,295.3453674316406,298.93377685546875,293.1499938964844,293.1499938964844,279.1499938964844,34077.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298674464225768,1.0,0.0,0.0,3.685659170150757,3.685683250427246,9.064077630682732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.333984375,0.0,1558.67919921875,1895.4371337890625,0.0,3679.926025390625,0.911743700504303,1.0,0.0,3.0,1.0,0.0
18206220,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7251397371292114,0.3465060293674469,0.319013774394989,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.8576584458351135,0.5887423753738403,0.5634676218032837,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8881586790084839,0.6548951268196106,0.4617275297641754,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7800683975219727,0.4374256134033203,0.4213546514511108,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6387446522712708,0.2359158545732498,1.0989142656326294,284.89459228515625,284.95001220703125,301.9925537109375,292.3750915527344,298.3213806152344,297.09259033203125,284.8953857421875,1.0,0.6975364685058594,0.3418008685111999,0.3418008685111999,1.0,1.0,-3.440014600753784,0.8618581295013428,2.5781564712524414,0.0854916796088218,0.8402008414268494,0.8402008414268494,0.0,288.1825256347656,262.0,56632.5625,0.0,4014.07666015625,1.0,279.1582336425781,282.9906311035156,295.3883361816406,299.0624389648437,293.1499938964844,293.1499938964844,279.45001220703125,39592.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936423122882843,1.0,0.0,0.0,3.5305819511413574,3.5306055545806885,8.317367701238254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.4775390625,0.0,1430.3277587890625,1895.4371337890625,0.0,3739.87109375,0.8817195892333984,1.0,0.0,3.0,1.0,0.0
18206280,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7251397371292114,0.3465060293674469,0.319013774394989,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946533203125,0.8576584458351135,0.5887423753738403,0.5634676218032837,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8881586790084839,0.6548951268196106,0.4617275297641754,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7800683975219727,0.4374256134033203,0.4213546514511108,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6387446522712708,0.2359158545732498,1.0989142656326294,284.89459228515625,284.95001220703125,301.9925537109375,292.3750915527344,298.3213806152344,297.09259033203125,284.8953857421875,1.0,0.6975364685058594,0.3418008685111999,0.3418008685111999,1.0,1.0,-3.440014600753784,0.8618581295013428,2.5781564712524414,0.0854916796088218,0.8402008414268494,0.8402008414268494,0.0,288.1825256347656,262.0,56632.5625,0.0,4014.07666015625,1.0,279.1582336425781,282.9906311035156,295.3883361816406,299.0624389648437,293.1499938964844,293.1499938964844,279.45001220703125,39592.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936423122882843,1.0,0.0,0.0,3.5305819511413574,3.5306055545806885,8.317367701238254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.4775390625,0.0,1430.3277587890625,1895.4371337890625,0.0,3739.87109375,0.8817195892333984,1.0,0.0,3.0,1.0,0.0
18206340,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7297009229660034,0.3454637825489044,0.3174877762794494,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.8635135889053345,0.5867394208908081,0.5609499216079712,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8950782418251038,0.6539795994758606,0.4605796337127685,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7857456207275391,0.436317503452301,0.4197208881378174,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6426699757575989,0.2350044250488281,1.092337131500244,284.9895935058594,284.95001220703125,301.9792785644531,292.3713073730469,298.31597900390625,297.0903625488281,284.9886779785156,1.0,0.6900843977928162,0.3419907987117767,0.3419907987117767,1.0,1.0,-3.423887252807617,0.8575150966644287,2.5663721561431885,0.0847564190626144,0.9194747805595398,0.9194747805595398,0.0,277.1207580566406,250.0,55665.75390625,0.0,3908.846923828125,1.0,279.44140625,283.1132507324219,295.3381652832031,298.8836364746094,293.1499938964844,293.1499938964844,279.1499938964844,34060.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260900616645812,1.0,0.0,0.0,3.624138832092285,3.624162197113037,8.764011454331921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.40625,0.0,1490.1807861328125,1895.4371337890625,0.0,3645.251708984375,0.8981069922447205,1.0,0.0,3.0,1.0,0.0
18206400,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.7297009229660034,0.3454637825489044,0.3174877762794494,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.8635135889053345,0.5867394208908081,0.5609499216079712,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8950782418251038,0.6539795994758606,0.4605796337127685,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7857456207275391,0.436317503452301,0.4197208881378174,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6426699757575989,0.2350044250488281,1.092337131500244,284.9895935058594,284.95001220703125,301.9792785644531,292.3713073730469,298.31597900390625,297.0903625488281,284.9886779785156,1.0,0.6900843977928162,0.3419907987117767,0.3419907987117767,1.0,1.0,-3.423887252807617,0.8575150966644287,2.5663721561431885,0.0847564190626144,0.9194747805595398,0.9194747805595398,0.0,277.1207580566406,250.0,55665.75390625,0.0,3908.846923828125,1.0,279.44140625,283.1132507324219,295.3381652832031,298.8836364746094,293.1499938964844,293.1499938964844,279.1499938964844,34060.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260900616645812,1.0,0.0,0.0,3.624138832092285,3.624162197113037,8.764011454331921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.40625,0.0,1490.1807861328125,1895.4371337890625,0.0,3645.251708984375,0.8981069922447205,1.0,0.0,3.0,1.0,0.0
18206460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7322924733161926,0.344501256942749,0.3166515529155731,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692932128906,0.8668839335441589,0.5852259993553162,0.5595827698707581,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.898997962474823,0.6528895497322083,0.4599230885505676,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.788997232913971,0.4353984892368316,0.4188433885574341,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.6449717879295349,0.2343553304672241,1.0889379978179932,284.86932373046875,284.95001220703125,301.9717102050781,292.3688659667969,298.3121032714844,297.0879211425781,284.869873046875,1.0,0.6860268115997314,0.3421241044998169,0.3421241044998169,1.0,1.0,-3.415311336517334,0.8552898168563843,2.56002140045166,0.0845895484089851,0.8306631445884705,0.8306631445884705,0.0,271.1465759277344,250.0,56249.30078125,0.0,3852.716064453125,1.0,279.19390869140625,282.97625732421875,295.39337158203125,299.0788269042969,293.1499938964844,293.1499938964844,279.1499938964844,39333.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317302107810974,1.0,0.0,0.0,3.554434299468994,3.554457902908325,8.430130264969193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.306640625,0.0,1453.7137451171875,1895.4371337890625,0.0,3696.990234375,0.8841705918312073,1.0,0.0,3.0,1.0,0.0
18206520,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7342672348022461,0.3435717523097992,0.3156306147575378,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.8695595264434814,0.5837960839271545,0.5580456852912903,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.90209698677063,0.6518226861953735,0.4590299129486084,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7915710806846619,0.4344983100891113,0.4178119897842407,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6467735767364502,0.2337072789669037,1.085221290588379,284.8994140625,284.95001220703125,301.9646911621094,292.3664855957031,298.3079528808594,297.0850830078125,284.900634765625,1.0,0.6822671890258789,0.3422417640686035,0.3422417640686035,1.0,1.0,-3.405451536178589,0.8526294231414795,2.5528221130371094,0.0842074453830719,0.8303974866867065,0.8303974866867065,0.0,266.0987548828125,238.0,55900.3125,0.0,3799.101318359375,1.0,279.1580810546875,283.0107421875,295.38018798828125,299.00958251953125,293.1499938964844,293.1499938964844,279.45001220703125,39680.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326255321502686,1.0,0.0,0.0,3.466343879699707,3.466366767883301,8.017456138986745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.9130859375,0.0,1364.4312744140625,1895.4371337890625,0.0,3705.18359375,0.867755115032196,1.0,0.0,3.0,1.0,0.0
18206580,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7399244904518127,0.3424804806709289,0.3140474259853363,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8769502639770508,0.5817135572433472,0.555439829826355,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9108715653419496,0.6507818698883057,0.4577861726284027,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7985696196556091,0.4333156943321228,0.4160931408405304,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6518083810806274,0.2327533513307571,1.0783771276474,284.9876708984375,284.95001220703125,301.9487609863281,292.3606262207031,298.3024597167969,297.0833740234375,284.9867553710937,1.0,0.6742432117462158,0.3424927294254303,0.3424927294254303,1.0,1.0,-3.388611555099488,0.8482364416122437,2.540374994277954,0.0836026519536972,0.9056506752967834,0.9056506752967834,0.0,254.3388214111328,226.0,54981.41796875,0.0,3690.044189453125,1.0,279.44091796875,283.1253967285156,295.3276062011719,298.83111572265625,293.1499938964844,293.1499938964844,279.1499938964844,34016.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223000407218932,1.0,0.0,0.0,3.567260980606079,3.567283868789673,8.491082326145261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.7734375,0.0,1428.5457763671875,1895.4371337890625,0.0,3610.369384765625,0.8853018879890442,1.0,0.0,3.0,1.0,0.0
18206640,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7399244904518127,0.3424804806709289,0.3140474259853363,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.8769502639770508,0.5817135572433472,0.555439829826355,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9108715653419496,0.6507818698883057,0.4577861726284027,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7985696196556091,0.4333156943321228,0.4160931408405304,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6518083810806274,0.2327533513307571,1.0783771276474,284.9876708984375,284.95001220703125,301.9487609863281,292.3606262207031,298.3024597167969,297.0833740234375,284.9867553710937,1.0,0.6742432117462158,0.3424927294254303,0.3424927294254303,1.0,1.0,-3.388611555099488,0.8482364416122437,2.540374994277954,0.0836026519536972,0.9056506752967834,0.9056506752967834,0.0,254.3388214111328,226.0,54981.41796875,0.0,3690.044189453125,1.0,279.44091796875,283.1253967285156,295.3276062011719,298.83111572265625,293.1499938964844,293.1499938964844,279.1499938964844,34016.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223000407218932,1.0,0.0,0.0,3.567260980606079,3.567283868789673,8.491082326145261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.7734375,0.0,1428.5457763671875,1895.4371337890625,0.0,3610.369384765625,0.8853018879890442,1.0,0.0,3.0,1.0,0.0
18206700,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7429218888282776,0.3415682911872864,0.3132416307926178,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708801269531,0.8808646202087402,0.5802693963050842,0.5541201233863831,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9157106876373292,0.649719774723053,0.4571319222450256,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8022496104240417,0.4324266016483307,0.4152319729328155,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6545230746269226,0.2321251481771469,1.075050711631775,284.8710021972656,284.95001220703125,301.9403076171875,292.3573303222656,298.2986755371094,297.08135986328125,284.8705444335937,1.0,0.6702076196670532,0.3426182270050049,0.3426182270050049,1.0,1.0,-3.3802385330200195,0.8460451364517212,2.534193515777588,0.0834179744124412,0.8207112550735474,0.8207112550735474,0.0,248.5018005371093,226.0,55554.265625,0.0,3636.24560546875,1.0,279.2004089355469,282.9918212890625,295.380859375,299.02606201171875,293.1499938964844,293.1499938964844,279.1499938964844,39096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276894330978394,1.0,0.0,0.0,3.503863573074341,3.5038866996765137,8.191957476810785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.5576171875,0.0,1398.8255615234375,1895.4371337890625,0.0,3659.944580078125,0.8725343942642212,1.0,0.0,3.0,1.0,0.0
18206760,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7455703020095825,0.3405676186084747,0.312143862247467,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013977050781,0.8844165802001953,0.5787220597267151,0.5524592399597168,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9201754331588744,0.6485425233840942,0.4561529457569122,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8055724501609802,0.4314404726028442,0.4141052067279815,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6569641828536987,0.2314151376485824,1.0709831714630127,284.9013366699219,284.95001220703125,301.9315185546875,292.353759765625,298.29425048828125,297.07861328125,284.90234375,1.0,0.6660118699073792,0.34278205037117,0.34278205037117,1.0,1.0,-3.3694984912872314,0.8432358503341675,2.5262625217437744,0.0830945819616317,0.8200317025184631,0.8200317025184631,0.0,242.95672607421875,214.0,55171.16015625,0.0,3578.78125,1.0,279.15948486328125,283.0276184082031,295.3670654296875,298.9525451660156,293.1499938964844,293.1499938964844,279.45001220703125,39605.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287608861923218,1.0,0.0,0.0,3.4076032638549805,3.407625675201416,7.748031407572853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.30126953125,0.0,1305.0302734375,1895.4371337890625,0.0,3669.7783203125,0.8546442985534668,1.0,0.0,3.0,1.0,0.0
18206820,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7524940371513367,0.3394142091274261,0.3105162382125854,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.8933430910110474,0.5765487551689148,0.5497812032699585,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.931435227394104,0.6473686695098877,0.4548298716545105,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8135571479797363,0.4301702380180359,0.4123129248619079,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6631855368614197,0.2303988337516784,1.063879370689392,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2884826660156,297.0770874023437,284.984130859375,1.0,0.657658576965332,0.3431097269058227,0.3431097269058227,1.0,1.0,-3.3520236015319824,0.8388583064079285,2.513165235519409,0.0826653987169265,0.8916748762130737,0.8916748762130737,0.0,231.0307006835937,202.0,54272.78515625,0.0,3469.401123046875,1.0,279.4404296875,283.1374816894531,295.3128356933594,298.7731018066406,293.1499938964844,293.1499938964844,279.75,34031.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918481945991516,1.0,0.0,0.0,3.509140491485596,3.5091629028320312,8.21665025796392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9765625,0.0,1367.8704833984375,1895.4371337890625,0.0,3575.14208984375,0.8722962737083435,1.0,0.0,3.0,1.0,0.0
18206880,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7524940371513367,0.3394142091274261,0.3105162382125854,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9849548339844,0.8933430910110474,0.5765487551689148,0.5497812032699585,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.931435227394104,0.6473686695098877,0.4548298716545105,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8135571479797363,0.4301702380180359,0.4123129248619079,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6631855368614197,0.2303988337516784,1.063879370689392,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2884826660156,297.0770874023437,284.984130859375,1.0,0.657658576965332,0.3431097269058227,0.3431097269058227,1.0,1.0,-3.3520236015319824,0.8388583064079285,2.513165235519409,0.0826653987169265,0.8916748762130737,0.8916748762130737,0.0,231.0307006835937,202.0,54272.78515625,0.0,3469.401123046875,1.0,279.4404296875,283.1374816894531,295.3128356933594,298.7731018066406,293.1499938964844,293.1499938964844,279.75,34031.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918481945991516,1.0,0.0,0.0,3.509140491485596,3.5091629028320312,8.21665025796392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9765625,0.0,1367.8704833984375,1895.4371337890625,0.0,3575.14208984375,0.8722962737083435,1.0,0.0,3.0,1.0,0.0
18206940,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7608550190925598,0.338468074798584,0.3092195391654968,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.9038165807724,0.57462078332901,0.5474953055381775,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9443678855895996,0.6464504599571228,0.4538451135158539,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.822468638420105,0.4291142225265503,0.4108407497406006,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6707077622413635,0.2295591831207275,1.057835817337036,285.0387878417969,284.95001220703125,301.8931884765625,292.3370056152344,298.2840576171875,297.0775146484375,285.0360412597656,1.0,0.6494364738464355,0.3434374034404754,0.3434374034404754,1.0,1.0,-3.337491273880005,0.835371732711792,2.502119541168213,0.0825418308377265,0.9885321855545044,0.9885321855545044,0.0,218.8341522216797,190.0,53628.421875,0.0,3366.26708984375,1.0,279.7411193847656,283.2134094238281,295.3095703125,298.714111328125,293.1499938964844,293.1499938964844,279.45001220703125,31364.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102596044540404,1.0,0.0,0.0,3.6957461833953857,3.695769786834717,9.113759347201268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8935546875,0.0,1549.541748046875,1895.4371337890625,0.0,3499.0126953125,0.912212610244751,1.0,0.0,3.0,1.0,0.0
18207000,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7608550190925598,0.338468074798584,0.3092195391654968,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.9038165807724,0.57462078332901,0.5474953055381775,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.9443678855895996,0.6464504599571228,0.4538451135158539,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.822468638420105,0.4291142225265503,0.4108407497406006,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6707077622413635,0.2295591831207275,1.057835817337036,285.0387878417969,284.95001220703125,301.8931884765625,292.3370056152344,298.2840576171875,297.0775146484375,285.0360412597656,1.0,0.6494364738464355,0.3434374034404754,0.3434374034404754,1.0,1.0,-3.337491273880005,0.835371732711792,2.502119541168213,0.0825418308377265,0.9885321855545044,0.9885321855545044,0.0,218.8341522216797,190.0,53628.421875,0.0,3366.26708984375,1.0,279.7411193847656,283.2134094238281,295.3095703125,298.714111328125,293.1499938964844,293.1499938964844,279.45001220703125,31364.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102596044540404,1.0,0.0,0.0,3.6957461833953857,3.695769786834717,9.113759347201268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.8935546875,0.0,1549.541748046875,1895.4371337890625,0.0,3499.0126953125,0.912212610244751,1.0,0.0,3.0,1.0,0.0
18207060,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7683691382408142,0.3361903429031372,0.3071258068084717,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.913933038711548,0.57121342420578,0.5442851781845093,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9556221961975098,0.6436242461204529,0.4519495368003845,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8304489850997925,0.4269029498100281,0.4086708128452301,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6776003837585449,0.2280351221561432,1.050053954124451,284.8805847167969,284.95001220703125,301.8721008300781,292.3271179199219,298.2744140625,297.07183837890625,284.8817443847656,1.0,0.6408706307411194,0.343816339969635,0.343816339969635,1.0,1.0,-3.31687879562378,0.8301405310630798,2.4867382049560547,0.0822033733129501,0.8630194067955017,0.8630194067955017,0.0,207.6974639892578,178.0,54212.7421875,0.0,3256.3251953125,1.0,279.45684814453125,283.0392150878906,295.36004638671875,298.88409423828125,293.1499938964844,293.1499938964844,279.75,38565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211973547935486,1.0,0.0,0.0,3.6148386001586914,3.6148626804351807,8.719088668840413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.4833984375,0.0,1513.408447265625,1895.4371337890625,0.0,3600.204345703125,0.8989669680595398,1.0,0.0,3.0,1.0,0.0
18207120,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7683691382408142,0.3361903429031372,0.3071258068084717,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.913933038711548,0.57121342420578,0.5442851781845093,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9556221961975098,0.6436242461204529,0.4519495368003845,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8304489850997925,0.4269029498100281,0.4086708128452301,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6776003837585449,0.2280351221561432,1.050053954124451,284.8805847167969,284.95001220703125,301.8721008300781,292.3271179199219,298.2744140625,297.07183837890625,284.8817443847656,1.0,0.6408706307411194,0.343816339969635,0.343816339969635,1.0,1.0,-3.31687879562378,0.8301405310630798,2.4867382049560547,0.0822033733129501,0.8630194067955017,0.8630194067955017,0.0,207.6974639892578,178.0,54212.7421875,0.0,3256.3251953125,1.0,279.45684814453125,283.0392150878906,295.36004638671875,298.88409423828125,293.1499938964844,293.1499938964844,279.75,38565.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211973547935486,1.0,0.0,0.0,3.6148386001586914,3.6148626804351807,8.719088668840413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.4833984375,0.0,1513.408447265625,1895.4371337890625,0.0,3600.204345703125,0.8989669680595398,1.0,0.0,3.0,1.0,0.0
18207180,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7775170803070068,0.334786593914032,0.3051965236663818,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.926620602607727,0.5687291026115417,0.5412290096282959,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9680870175361632,0.6420537233352661,0.4502601325511932,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8398867249488831,0.4253473281860351,0.4065514206886291,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6857357025146484,0.2268053591251373,1.0419069528579712,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2666931152344,297.0691223144531,284.98345947265625,1.0,0.6320102214813232,0.3441953063011169,0.3441953063011169,1.0,1.0,-3.296496868133545,0.8249807357788086,2.4715161323547363,0.0816156640648841,0.9426514506340028,0.9426514506340028,0.0,196.0227203369141,166.0,53148.21484375,0.0,3145.160400390625,1.0,279.7420349121094,283.1714172363281,295.2899475097656,298.6839599609375,293.1499938964844,293.1499938964844,279.45001220703125,33925.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120978116989136,1.0,0.0,0.0,3.704998731613159,3.705023050308228,9.159450655715772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5810546875,0.0,1579.468505859375,1895.4371337890625,0.0,3516.061767578125,0.9161595106124878,1.0,0.0,3.0,1.0,0.0
18207240,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7775170803070068,0.334786593914032,0.3051965236663818,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9844970703125,0.926620602607727,0.5687291026115417,0.5412290096282959,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9680870175361632,0.6420537233352661,0.4502601325511932,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8398867249488831,0.4253473281860351,0.4065514206886291,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6857357025146484,0.2268053591251373,1.0419069528579712,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2666931152344,297.0691223144531,284.98345947265625,1.0,0.6320102214813232,0.3441953063011169,0.3441953063011169,1.0,1.0,-3.296496868133545,0.8249807357788086,2.4715161323547363,0.0816156640648841,0.9426514506340028,0.9426514506340028,0.0,196.0227203369141,166.0,53148.21484375,0.0,3145.160400390625,1.0,279.7420349121094,283.1714172363281,295.2899475097656,298.6839599609375,293.1499938964844,293.1499938964844,279.45001220703125,33925.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120978116989136,1.0,0.0,0.0,3.704998731613159,3.705023050308228,9.159450655715772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.5810546875,0.0,1579.468505859375,1895.4371337890625,0.0,3516.061767578125,0.9161595106124878,1.0,0.0,3.0,1.0,0.0
18207300,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7826924324035645,0.3337816894054413,0.3043055832386017,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.9337552785873412,0.5671502947807312,0.5397810935974121,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.974539279937744,0.6408069729804993,0.4494795203208923,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8452097773551941,0.4243226945400238,0.4055608808994293,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6903235912322998,0.2260697484016418,1.0380834341049194,284.8560485839844,284.95001220703125,301.8381042480469,292.3104553222656,298.26220703125,297.0670166015625,284.8539428710937,1.0,0.6275812983512878,0.3443847894668579,0.3443847894668579,1.0,1.0,-3.286962509155273,0.8225919604301453,2.4643704891204834,0.0814904496073722,0.8473451137542725,0.8473451137542725,0.0,190.13853454589844,166.0,53800.28515625,0.0,3091.220947265625,1.0,279.4971618652344,283.0237731933594,295.3399658203125,298.87646484375,293.1499938964844,293.1499938964844,279.45001220703125,38737.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180409908294678,1.0,0.0,0.0,3.6509506702423096,3.650975227355957,8.894165830497514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.6767578125,0.0,1554.7127685546875,1895.4371337890625,0.0,3571.068603515625,0.9049281477928162,1.0,0.0,3.0,1.0,0.0
