time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7874099016189575,0.3326531946659088,0.3031060397624969,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9403080344200134,0.5654307007789612,0.5379723906517029,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9802019596099854,0.6393956542015076,0.4483510553836822,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8501995801925659,0.4231733083724975,0.4042913615703583,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6945368051528931,0.2252379804849624,1.0335034132003784,284.8826599121094,284.95001220703125,301.8261413574219,292.3044128417969,298.2569885253906,297.0640563964844,284.8843688964844,1.0,0.6229910850524902,0.3446302413940429,0.3446302413940429,1.0,1.0,-3.274956226348877,0.8195915818214417,2.45536470413208,0.0812648609280586,0.8373206257820129,0.8373206257820129,0.0,184.5888671875,154.0,53348.9296875,0.0,3034.118896484375,1.0,279.457763671875,283.0599670410156,295.3216247558594,298.7952880859375,293.1499938964844,293.1499938964844,279.75,40204.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194472432136536,1.0,0.0,0.0,3.5369346141815186,3.5369582176208496,8.347325319846277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.83935546875,0.0,1441.4613037109375,1895.4371337890625,0.0,3584.056396484375,0.8835287690162659,1.0,0.0,3.0,1.0,0.0
18207420,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7997972369194031,0.3314073383808136,0.3013486862182617,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.9564473032951356,0.56309574842453,0.5350874066352844,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9932618737220764,0.6379996538162231,0.446821928024292,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8631770014762878,0.4217199683189392,0.4022827744483948,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7053405046463013,0.2240590751171112,1.0255413055419922,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2501525878906,297.0626525878906,284.98492431640625,1.0,0.6138742566108704,0.3451211750507355,0.3451211750507355,1.0,1.0,-3.2555370330810547,0.815027117729187,2.440510034561157,0.081061840057373,0.917541205883026,0.917541205883026,0.0,172.57980346679688,157.0,52313.609375,0.0,2925.7490234375,1.0,279.741455078125,283.1903076171875,295.2557067871094,298.596435546875,293.1499938964844,293.1499938964844,279.45001220703125,34217.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083461761474608,1.0,0.0,0.0,3.625920534133911,3.625943899154663,8.772630621933786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.34814453125,0.0,1493.2928466796875,1895.4371337890625,0.0,3481.2490234375,0.8986068964004517,1.0,0.0,3.0,1.0,0.0
18207480,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7997972369194031,0.3314073383808136,0.3013486862182617,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.9564473032951356,0.56309574842453,0.5350874066352844,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9932618737220764,0.6379996538162231,0.446821928024292,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8631770014762878,0.4217199683189392,0.4022827744483948,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7053405046463013,0.2240590751171112,1.0255413055419922,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2501525878906,297.0626525878906,284.98492431640625,1.0,0.6138742566108704,0.3451211750507355,0.3451211750507355,1.0,1.0,-3.2555370330810547,0.815027117729187,2.440510034561157,0.081061840057373,0.917541205883026,0.917541205883026,0.0,172.57980346679688,157.0,52313.609375,0.0,2925.7490234375,1.0,279.741455078125,283.1903076171875,295.2557067871094,298.596435546875,293.1499938964844,293.1499938964844,279.45001220703125,34217.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083461761474608,1.0,0.0,0.0,3.625920534133911,3.625943899154663,8.772630621933786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.34814453125,0.0,1493.2928466796875,1895.4371337890625,0.0,3481.2490234375,0.8986068964004517,1.0,0.0,3.0,1.0,0.0
18207540,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8038468956947327,0.3293338716030121,0.2995553016662597,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.9615634083747864,0.5598616003990173,0.5321407318115234,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9974527955055236,0.6353957653045654,0.4451350271701813,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8677289485931396,0.4195825457572937,0.400308758020401,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7087551951408386,0.2225129902362823,1.0184301137924194,284.8954467773437,284.95001220703125,301.7752380371094,292.2778625488281,298.2410583496094,297.0586242675781,284.8962097167969,1.0,0.6089963316917419,0.345612108707428,0.345612108707428,1.0,1.0,-3.236888647079468,0.8106761574745178,2.426212310791016,0.0810486450791359,0.8252986073493958,0.8252986073493958,0.0,167.5980987548828,160.0,52513.37890625,0.0,2859.008544921875,1.0,279.458740234375,283.08966064453125,295.2909851074219,298.7103271484375,293.1499938964844,293.1499938964844,279.75,39898.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149858951568604,1.0,0.0,0.0,3.455565929412842,3.4555888175964355,7.967676083353581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.00927734375,0.0,1355.035888671875,1895.4371337890625,0.0,3542.8154296875,0.8655189871788025,1.0,0.0,3.0,1.0,0.0
18207600,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8038468956947327,0.3293338716030121,0.2995553016662597,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.9615634083747864,0.5598616003990173,0.5321407318115234,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9974527955055236,0.6353957653045654,0.4451350271701813,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8677289485931396,0.4195825457572937,0.400308758020401,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7087551951408386,0.2225129902362823,1.0184301137924194,284.8954467773437,284.95001220703125,301.7752380371094,292.2778625488281,298.2410583496094,297.0586242675781,284.8962097167969,1.0,0.6089963316917419,0.345612108707428,0.345612108707428,1.0,1.0,-3.236888647079468,0.8106761574745178,2.426212310791016,0.0810486450791359,0.8252986073493958,0.8252986073493958,0.0,167.5980987548828,160.0,52513.37890625,0.0,2859.008544921875,1.0,279.458740234375,283.08966064453125,295.2909851074219,298.7103271484375,293.1499938964844,293.1499938964844,279.75,39898.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149858951568604,1.0,0.0,0.0,3.455565929412842,3.4555888175964355,7.967676083353581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.00927734375,0.0,1355.035888671875,1895.4371337890625,0.0,3542.8154296875,0.8655189871788025,1.0,0.0,3.0,1.0,0.0
18207660,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8038533926010132,0.3279696106910705,0.298126608133316,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888916015625,0.9615799188613892,0.5574251413345337,0.52961665391922,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.997912585735321,0.6338561177253723,0.4438503682613373,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8679180145263672,0.4180242121219635,0.3986497819423675,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7084130048751831,0.221245527267456,1.012149214744568,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.2339782714844,297.0570068359375,284.9880065917969,1.0,0.6061416268348694,0.3461571633815765,0.3461571633815765,1.0,1.0,-3.221036195755005,0.8073391914367676,2.4136972427368164,0.0812757238745689,0.903348982334137,0.903348982334137,0.0,165.97955322265625,163.0,51580.671875,0.0,2817.219970703125,1.0,279.7408142089844,283.20904541015625,295.2274780273437,298.5212707519531,293.1499938964844,293.1499938964844,279.45001220703125,33975.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040327072143556,1.0,0.0,0.0,3.555249691009521,3.555272340774536,8.433998459622671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.6484375,0.0,1415.5347900390625,1895.4371337890625,0.0,3441.145263671875,0.8825787901878357,1.0,0.0,3.0,1.0,0.0
18207720,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8038533926010132,0.3279696106910705,0.298126608133316,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888916015625,0.9615799188613892,0.5574251413345337,0.52961665391922,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.997912585735321,0.6338561177253723,0.4438503682613373,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8679180145263672,0.4180242121219635,0.3986497819423675,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7084130048751831,0.221245527267456,1.012149214744568,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.2339782714844,297.0570068359375,284.9880065917969,1.0,0.6061416268348694,0.3461571633815765,0.3461571633815765,1.0,1.0,-3.221036195755005,0.8073391914367676,2.4136972427368164,0.0812757238745689,0.903348982334137,0.903348982334137,0.0,165.97955322265625,163.0,51580.671875,0.0,2817.219970703125,1.0,279.7408142089844,283.20904541015625,295.2274780273437,298.5212707519531,293.1499938964844,293.1499938964844,279.45001220703125,33975.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040327072143556,1.0,0.0,0.0,3.555249691009521,3.555272340774536,8.433998459622671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.6484375,0.0,1415.5347900390625,1895.4371337890625,0.0,3441.145263671875,0.8825787901878357,1.0,0.0,3.0,1.0,0.0
18207780,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8000096082687378,0.3257373571395874,0.2964044511318207,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9570050835609436,0.5540496706962585,0.526762843132019,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9950043559074402,0.6310741305351257,0.4422047138214111,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8641800284385681,0.4157352149486542,0.3967621028423309,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7047388553619385,0.2195537090301513,1.0054956674575806,284.90057373046875,284.95001220703125,301.7195129394531,292.2474670410156,298.2240295410156,297.05230712890625,284.9010009765625,1.0,0.604362964630127,0.3467022180557251,0.3467022180557251,1.0,1.0,-3.2032930850982666,0.8033921122550964,2.3999009132385254,0.0814922600984573,0.8158057332038879,0.8158057332038879,0.0,166.8689422607422,166.0,51781.27734375,0.0,2785.634521484375,1.0,279.4593505859375,283.1102905273437,295.2622985839844,298.6363525390625,293.1499938964844,293.1499938964844,279.75,39670.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110395908355712,1.0,0.0,0.0,3.389312982559204,3.38933539390564,7.665079806429276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.232421875,0.0,1287.5234375,1895.4371337890625,0.0,3506.249267578125,0.8507851958274841,1.0,0.0,3.0,1.0,0.0
18207840,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8000096082687378,0.3257373571395874,0.2964044511318207,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9006042480469,0.9570050835609436,0.5540496706962585,0.526762843132019,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9950043559074402,0.6310741305351257,0.4422047138214111,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8641800284385681,0.4157352149486542,0.3967621028423309,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7047388553619385,0.2195537090301513,1.0054956674575806,284.90057373046875,284.95001220703125,301.7195129394531,292.2474670410156,298.2240295410156,297.05230712890625,284.9010009765625,1.0,0.604362964630127,0.3467022180557251,0.3467022180557251,1.0,1.0,-3.2032930850982666,0.8033921122550964,2.3999009132385254,0.0814922600984573,0.8158057332038879,0.8158057332038879,0.0,166.8689422607422,166.0,51781.27734375,0.0,2785.634521484375,1.0,279.4593505859375,283.1102905273437,295.2622985839844,298.6363525390625,293.1499938964844,293.1499938964844,279.75,39670.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110395908355712,1.0,0.0,0.0,3.389312982559204,3.38933539390564,7.665079806429276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.232421875,0.0,1287.5234375,1895.4371337890625,0.0,3506.249267578125,0.8507851958274841,1.0,0.0,3.0,1.0,0.0
18207900,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7975885272026062,0.3249230682849884,0.2955457270145416,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00390625,0.95404452085495,0.5526933073997498,0.525337278842926,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9930495619773864,0.6301403641700745,0.4413963556289673,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8617895841598511,0.4148250520229339,0.3958022892475128,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7024002075195312,0.2188072353601455,1.0019997358322144,285.0037841796875,284.95001220703125,301.704833984375,292.2392883300781,298.2195129394531,297.0507202148437,285.0045471191406,1.0,0.6036674380302429,0.3469747304916382,0.3469747304916382,1.0,1.0,-3.194211959838867,0.8013512492179871,2.392860651016236,0.0814715921878814,0.8852682113647461,0.8852682113647461,0.0,167.68096923828125,166.0,50937.4375,0.0,2771.535400390625,1.0,279.6951904296875,283.23590087890625,295.1968688964844,298.4176330566406,293.1499938964844,293.1499938964844,279.75,34530.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037560820579528,1.0,0.0,0.0,3.433181047439575,3.433202743530273,7.864782105571066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.90673828125,0.0,1294.7193603515625,1895.4371337890625,0.0,3438.57080078125,0.8577701449394226,1.0,0.0,3.0,1.0,0.0
18207960,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7956478595733643,0.3241964280605316,0.2949385344982147,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867248535156,0.9515491724014282,0.5514354705810547,0.5242034196853638,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9914448857307434,0.6293177008628845,0.4408683478832245,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8598281145095825,0.4139989018440246,0.3950654566287994,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7004269957542419,0.2181224673986435,0.999089241027832,284.98681640625,284.95001220703125,301.6898498535156,292.2308959960937,298.21563720703125,297.0498962402344,284.9853515625,1.0,0.6031782627105713,0.3472469449043274,0.3472469449043274,1.0,1.0,-3.18709659576416,0.7999180555343628,2.387178659439087,0.081655740737915,0.8894153833389282,0.8894153833389282,0.0,168.40975952148438,169.0,50886.05078125,0.0,2761.034423828125,1.0,279.740966796875,283.22137451171875,295.195556640625,298.4471130371094,293.1499938964844,293.1499938964844,280.04998779296875,33808.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003010392189026,1.0,0.0,0.0,3.4955406188964844,3.495562791824341,8.153086241691199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.88623046875,0.0,1352.3143310546875,1895.4371337890625,0.0,3406.390625,0.8688644170761108,1.0,0.0,3.0,1.0,0.0
18208020,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7913941144943237,0.3228361308574676,0.2938055396080017,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.9459617137908936,0.5490466356277466,0.5220454931259155,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.987734317779541,0.627804160118103,0.4398864805698395,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8555413484573364,0.4124529361724853,0.3936932981014251,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6961700916290283,0.2168343514204025,0.9936991930007936,285.0448608398437,284.95001220703125,301.6590270996094,292.21337890625,298.2084350585937,297.04913330078125,285.0419616699219,1.0,0.6025561094284058,0.3477913439273834,0.3477913439273834,1.0,1.0,-3.173827886581421,0.7973409295082092,2.3764870166778564,0.0821209400892257,0.9916250705718994,0.9916250705718994,0.0,170.29345703125,172.0,50228.203125,0.0,2744.391845703125,1.0,280.0410461425781,283.30035400390625,295.1840209960937,298.3788757324219,293.1499938964844,293.1499938964844,279.75,31118.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916081190109253,1.0,0.0,0.0,3.687936305999756,3.687959909439087,9.075282036974386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.75732421875,0.0,1538.880126953125,1895.4371337890625,0.0,3325.243408203125,0.9102824330329896,1.0,0.0,3.0,1.0,0.0
18208080,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7913941144943237,0.3228361308574676,0.2938055396080017,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.044677734375,0.9459617137908936,0.5490466356277466,0.5220454931259155,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.987734317779541,0.627804160118103,0.4398864805698395,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.8555413484573364,0.4124529361724853,0.3936932981014251,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6961700916290283,0.2168343514204025,0.9936991930007936,285.0448608398437,284.95001220703125,301.6590270996094,292.21337890625,298.2084350585937,297.04913330078125,285.0419616699219,1.0,0.6025561094284058,0.3477913439273834,0.3477913439273834,1.0,1.0,-3.173827886581421,0.7973409295082092,2.3764870166778564,0.0821209400892257,0.9916250705718994,0.9916250705718994,0.0,170.29345703125,172.0,50228.203125,0.0,2744.391845703125,1.0,280.0410461425781,283.30035400390625,295.1840209960937,298.3788757324219,293.1499938964844,293.1499938964844,279.75,31118.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916081190109253,1.0,0.0,0.0,3.687936305999756,3.687959909439087,9.075282036974386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.75732421875,0.0,1538.880126953125,1895.4371337890625,0.0,3325.243408203125,0.9102824330329896,1.0,0.0,3.0,1.0,0.0
18208140,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7845122814178467,0.320143461227417,0.2918831408023834,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.9370713829994202,0.5451838970184326,0.5189776420593262,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.981245458126068,0.6243730783462524,0.4379980266094208,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8488718271255493,0.4097475111484527,0.3916288018226623,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6897314786911011,0.2148599773645401,0.9865877628326416,284.87799072265625,284.95001220703125,301.62701416015625,292.1949462890625,298.1962585449219,297.04296875,284.87921142578125,1.0,0.6018822193145752,0.3483357727527618,0.3483357727527618,1.0,1.0,-3.1545372009277344,0.7928522229194641,2.361684799194336,0.0821689441800117,0.8618056178092957,0.8618056178092957,0.0,173.5374755859375,175.0,50820.28515625,0.0,2723.10107421875,1.0,279.7571716308594,283.11865234375,295.231689453125,298.5454406738281,293.1499938964844,293.1499938964844,280.04998779296875,38536.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034973382949828,1.0,0.0,0.0,3.611079692840576,3.611104011535645,8.700965850039211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3857421875,0.0,1509.07080078125,1895.4371337890625,0.0,3436.16259765625,0.8981373310089111,1.0,0.0,3.0,1.0,0.0
18208200,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7845122814178467,0.320143461227417,0.2918831408023834,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8780517578125,0.9370713829994202,0.5451838970184326,0.5189776420593262,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.981245458126068,0.6243730783462524,0.4379980266094208,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8488718271255493,0.4097475111484527,0.3916288018226623,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6897314786911011,0.2148599773645401,0.9865877628326416,284.87799072265625,284.95001220703125,301.62701416015625,292.1949462890625,298.1962585449219,297.04296875,284.87921142578125,1.0,0.6018822193145752,0.3483357727527618,0.3483357727527618,1.0,1.0,-3.1545372009277344,0.7928522229194641,2.361684799194336,0.0821689441800117,0.8618056178092957,0.8618056178092957,0.0,173.5374755859375,175.0,50820.28515625,0.0,2723.10107421875,1.0,279.7571716308594,283.11865234375,295.231689453125,298.5454406738281,293.1499938964844,293.1499938964844,280.04998779296875,38536.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034973382949828,1.0,0.0,0.0,3.611079692840576,3.611104011535645,8.700965850039211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.3857421875,0.0,1509.07080078125,1895.4371337890625,0.0,3436.16259765625,0.8981373310089111,1.0,0.0,3.0,1.0,0.0
18208260,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7783195376396179,0.318255752325058,0.2900732159614563,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.9288418889045716,0.542178213596344,0.5160119533538818,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9750439524650574,0.6221456527709961,0.4362779259681701,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8428647518157959,0.4076460003852844,0.3895757794380188,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6836757659912109,0.2131315767765045,0.9789737462997437,284.9863586425781,284.95001220703125,301.5938720703125,292.17559814453125,298.1855163574219,297.0389099121094,284.98516845703125,1.0,0.6010932326316833,0.3489040732383728,0.3489040732383728,1.0,1.0,-3.135096311569214,0.7883749604225159,2.3467214107513428,0.0819973722100257,0.9441156387329102,0.9441156387329102,0.0,176.49072265625,178.0,49758.0546875,0.0,2700.163818359375,1.0,280.0420227050781,283.25396728515625,295.1488952636719,298.334716796875,293.1499938964844,293.1499938964844,279.75,33811.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894217312335968,1.0,0.0,0.0,3.703616380691528,3.7036404609680176,9.152616939900328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.85546875,0.0,1577.02587890625,1895.4371337890625,0.0,3349.624267578125,0.9157586097717284,1.0,0.0,3.0,1.0,0.0
18208320,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7783195376396179,0.318255752325058,0.2900732159614563,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9862976074219,0.9288418889045716,0.542178213596344,0.5160119533538818,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9750439524650574,0.6221456527709961,0.4362779259681701,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8428647518157959,0.4076460003852844,0.3895757794380188,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6836757659912109,0.2131315767765045,0.9789737462997437,284.9863586425781,284.95001220703125,301.5938720703125,292.17559814453125,298.1855163574219,297.0389099121094,284.98516845703125,1.0,0.6010932326316833,0.3489040732383728,0.3489040732383728,1.0,1.0,-3.135096311569214,0.7883749604225159,2.3467214107513428,0.0819973722100257,0.9441156387329102,0.9441156387329102,0.0,176.49072265625,178.0,49758.0546875,0.0,2700.163818359375,1.0,280.0420227050781,283.25396728515625,295.1488952636719,298.334716796875,293.1499938964844,293.1499938964844,279.75,33811.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894217312335968,1.0,0.0,0.0,3.703616380691528,3.7036404609680176,9.152616939900328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.85546875,0.0,1577.02587890625,1895.4371337890625,0.0,3349.624267578125,0.9157586097717284,1.0,0.0,3.0,1.0,0.0
18208380,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7718459367752075,0.3156453967094421,0.2881049811840057,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.9202147126197816,0.5383681654930115,0.5128515958786011,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9680942296981812,0.6188344359397888,0.4343453049659729,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8366509079933167,0.40492644906044,0.3873809278011322,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.677399218082428,0.211063414812088,0.9710657000541688,284.879150390625,284.95001220703125,301.5595703125,292.1553649902344,298.1728820800781,297.0329895019531,284.8806457519531,1.0,0.6002976298332214,0.3494724035263061,0.3494724035263061,1.0,1.0,-3.1144678592681885,0.7834948897361755,2.330972909927368,0.0818703696131706,0.8340663909912109,0.8340663909912109,0.0,179.7364501953125,181.0,49963.98046875,0.0,2676.6396484375,1.0,279.7580871582031,283.138916015625,295.1748962402344,298.4389038085937,293.1499938964844,293.1499938964844,280.04998779296875,40362.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902255654335022,1.0,0.0,0.0,3.5296363830566406,3.529660224914551,8.312913450936321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.26318359375,0.0,1434.903564453125,1895.4371337890625,0.0,3424.601318359375,0.8821007013320923,1.0,0.0,3.0,1.0,0.0
18208440,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7718459367752075,0.3156453967094421,0.2881049811840057,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792724609375,0.9202147126197816,0.5383681654930115,0.5128515958786011,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9680942296981812,0.6188344359397888,0.4343453049659729,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8366509079933167,0.40492644906044,0.3873809278011322,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.677399218082428,0.211063414812088,0.9710657000541688,284.879150390625,284.95001220703125,301.5595703125,292.1553649902344,298.1728820800781,297.0329895019531,284.8806457519531,1.0,0.6002976298332214,0.3494724035263061,0.3494724035263061,1.0,1.0,-3.1144678592681885,0.7834948897361755,2.330972909927368,0.0818703696131706,0.8340663909912109,0.8340663909912109,0.0,179.7364501953125,181.0,49963.98046875,0.0,2676.6396484375,1.0,279.7580871582031,283.138916015625,295.1748962402344,298.4389038085937,293.1499938964844,293.1499938964844,280.04998779296875,40362.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902255654335022,1.0,0.0,0.0,3.5296363830566406,3.529660224914551,8.312913450936321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.26318359375,0.0,1434.903564453125,1895.4371337890625,0.0,3424.601318359375,0.8821007013320923,1.0,0.0,3.0,1.0,0.0
18208500,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7687857151031494,0.3146947026252746,0.2871217131614685,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.9161568284034728,0.5368492007255554,0.5112682580947876,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9646719098091124,0.6177099347114563,0.4333918690681457,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8337065577507019,0.4038470983505249,0.3862636685371399,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6743705868721008,0.210159569978714,0.9669270515441896,284.9965515136719,284.95001220703125,301.5420227050781,292.1449279785156,298.1672058105469,297.0310363769531,284.9985046386719,1.0,0.5998505353927612,0.3497565686702728,0.3497565686702728,1.0,1.0,-3.103911161422729,0.7809756398200989,2.3229355812072754,0.0816622078418731,0.908171772956848,0.908171772956848,0.0,181.27549743652344,181.0,49013.0546875,0.0,2664.051513671875,1.0,279.9985656738281,283.2807006835937,295.1011657714844,298.2065124511719,293.1499938964844,293.1499938964844,280.04998779296875,35111.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945152759552002,1.0,0.0,0.0,3.561382532119751,3.561405658721924,8.463121048407629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.95166015625,0.0,1430.3070068359375,1895.4371337890625,0.0,3352.407470703125,0.8868047595024109,1.0,0.0,3.0,1.0,0.0
18208560,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7665068507194519,0.3138890266418457,0.2864395678043365,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9871520996094,0.9130626916885376,0.5354911088943481,0.5100336074829102,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9620676636695862,0.6167734861373901,0.4327763319015503,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8314522504806519,0.4029037356376648,0.3854144215583801,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6719858646392822,0.2093542665243148,0.9634944200515748,284.9872436523437,284.95001220703125,301.524169921875,292.1342468261719,298.1627502441406,297.0301513671875,284.9858093261719,1.0,0.5995221138000488,0.3501152694225311,0.3501152694225311,1.0,1.0,-3.0957164764404297,0.7793931365013123,2.3163232803344727,0.0818964466452598,0.9166937470436096,0.9166937470436096,0.0,182.48985290527344,184.0,48921.7734375,0.0,2654.423583984375,1.0,280.0421447753906,283.2729187011719,295.0955810546875,298.2281494140625,293.1499938964844,293.1499938964844,279.75,34066.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906050324440002,1.0,0.0,0.0,3.6203224658966064,3.6203458309173584,8.745564059609023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.03662109375,0.0,1486.050537109375,1895.4371337890625,0.0,3315.86572265625,0.8970593214035034,1.0,0.0,3.0,1.0,0.0
18208620,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7635496258735657,0.3125089406967163,0.2855173647403717,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.860107421875,0.9091739058494568,0.5334447026252747,0.5084688067436218,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9585734009742736,0.615013062953949,0.431888610124588,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8285654783248901,0.4014481604099273,0.3843365013599396,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6690196990966797,0.2082433700561523,0.9594419598579408,284.8601379394531,284.95001220703125,301.5038452148437,292.1220397949219,298.15655517578125,297.02783203125,284.8608703613281,1.0,0.5991511940956116,0.3505170047283172,0.3505170047283172,1.0,1.0,-3.085498094558716,0.7772950530052185,2.308203220367432,0.0821715667843818,0.8204327821731567,0.8204327821731567,0.0,184.1107177734375,184.0,49412.24609375,0.0,2643.024658203125,1.0,279.78985595703125,283.1329650878906,295.1484375,298.40789794921875,293.1499938964844,293.1499938964844,279.75,40093.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968941569328308,1.0,0.0,0.0,3.5313520431518555,3.5313756465911865,8.320996016664139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.07666015625,0.0,1434.764892578125,1895.4371337890625,0.0,3374.616455078125,0.8795607089996338,1.0,0.0,3.0,1.0,0.0
18208680,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7606649398803711,0.3113423883914947,0.2845287024974823,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916015625,0.9055617451667786,0.5317441821098328,0.5069319009780884,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9550688862800598,0.6135266423225403,0.4308905303478241,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8257878422737122,0.4002187848091125,0.3832501173019409,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6662307977676392,0.2073008716106414,0.955622673034668,284.8915100097656,284.95001220703125,301.4876403808594,292.1122436523437,298.1510009765625,297.0254211425781,284.8925476074219,1.0,0.5987612009048462,0.3508326709270477,0.3508326709270477,1.0,1.0,-3.0753650665283203,0.774976909160614,2.3003883361816406,0.0821395516395568,0.8195088505744934,0.8195088505744934,0.0,185.665283203125,187.0,49070.8359375,0.0,2631.50390625,1.0,279.75885009765625,283.170654296875,295.1269226074219,298.334228515625,293.1499938964844,293.1499938964844,280.04998779296875,40279.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897750973701477,1.0,0.0,0.0,3.435999631881714,3.4360222816467285,7.877700909375562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.15673828125,0.0,1338.0069580078125,1895.4371337890625,0.0,3382.611328125,0.8615643382072449,1.0,0.0,3.0,1.0,0.0
18208740,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.755708634853363,0.3095366656780243,0.2828599512577057,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878234863281,0.8994125723838806,0.528808057308197,0.5041047930717468,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.948891580104828,0.6113731265068054,0.429301381111145,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8208428025245667,0.3981368541717529,0.3812646567821502,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.66115802526474,0.2055557668209076,0.9479939341545104,284.9878845214844,284.95001220703125,301.45001220703125,292.08935546875,298.1410522460937,297.0232238769531,284.9868469238281,1.0,0.598014235496521,0.3515500724315643,0.3515500724315643,1.0,1.0,-3.056485176086426,0.7710101008415222,2.285475015640259,0.0823117718100547,0.8979973196983337,0.8979973196983337,0.0,188.4427032470703,190.0,48092.65234375,0.0,2609.568359375,1.0,280.0406494140625,283.2924194335937,295.05047607421875,298.1310119628906,293.1499938964844,293.1499938964844,280.3500061035156,34005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886023223400116,1.0,0.0,0.0,3.535423755645752,3.5354461669921875,8.340195449818566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.7236328125,0.0,1394.938232421875,1895.4371337890625,0.0,3272.998046875,0.8781408667564392,1.0,0.0,3.0,1.0,0.0
18208800,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.755708634853363,0.3095366656780243,0.2828599512577057,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878234863281,0.8994125723838806,0.528808057308197,0.5041047930717468,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.948891580104828,0.6113731265068054,0.429301381111145,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8208428025245667,0.3981368541717529,0.3812646567821502,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.66115802526474,0.2055557668209076,0.9479939341545104,284.9878845214844,284.95001220703125,301.45001220703125,292.08935546875,298.1410522460937,297.0232238769531,284.9868469238281,1.0,0.598014235496521,0.3515500724315643,0.3515500724315643,1.0,1.0,-3.056485176086426,0.7710101008415222,2.285475015640259,0.0823117718100547,0.8979973196983337,0.8979973196983337,0.0,188.4427032470703,190.0,48092.65234375,0.0,2609.568359375,1.0,280.0406494140625,283.2924194335937,295.05047607421875,298.1310119628906,293.1499938964844,293.1499938964844,280.3500061035156,34005.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886023223400116,1.0,0.0,0.0,3.535423755645752,3.5354461669921875,8.340195449818566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.7236328125,0.0,1394.938232421875,1895.4371337890625,0.0,3272.998046875,0.8781408667564392,1.0,0.0,3.0,1.0,0.0
18208860,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7515879273414612,0.3079630136489868,0.2815469205379486,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.8941687345504761,0.5261514782905579,0.5017057657241821,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9435529112815856,0.6095244288444519,0.4280929863452911,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8165774345397949,0.3962954580783844,0.3796275854110718,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6568500995635986,0.2040012180805206,0.9414839148521424,285.0556945800781,284.95001220703125,301.41033935546875,292.0649108886719,298.1324157714844,297.0231018066406,285.052978515625,1.0,0.5975297093391418,0.3522818386554718,0.3522818386554718,1.0,1.0,-3.040774345397949,0.7680631279945374,2.272711038589477,0.0828435197472572,1.0,1.0,0.0,190.9744110107422,193.0,47331.4375,0.0,2592.602294921875,1.0,280.3413391113281,283.3810729980469,295.0306701660156,298.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,31306.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876174807548523,1.0,0.0,0.0,3.72570538520813,3.72572922706604,9.262117828257032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.52197265625,0.0,1583.1912841796875,1895.4371337890625,0.0,3180.722900390625,0.9187504649162292,1.0,0.0,3.0,1.0,0.0
18208920,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7515879273414612,0.3079630136489868,0.2815469205379486,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.8941687345504761,0.5261514782905579,0.5017057657241821,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9435529112815856,0.6095244288444519,0.4280929863452911,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8165774345397949,0.3962954580783844,0.3796275854110718,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6568500995635986,0.2040012180805206,0.9414839148521424,285.0556945800781,284.95001220703125,301.41033935546875,292.0649108886719,298.1324157714844,297.0231018066406,285.052978515625,1.0,0.5975297093391418,0.3522818386554718,0.3522818386554718,1.0,1.0,-3.040774345397949,0.7680631279945374,2.272711038589477,0.0828435197472572,1.0,1.0,0.0,190.9744110107422,193.0,47331.4375,0.0,2592.602294921875,1.0,280.3413391113281,283.3810729980469,295.0306701660156,298.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,31306.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876174807548523,1.0,0.0,0.0,3.72570538520813,3.72572922706604,9.262117828257032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.52197265625,0.0,1583.1912841796875,1895.4371337890625,0.0,3180.722900390625,0.9187504649162292,1.0,0.0,3.0,1.0,0.0
18208980,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7458827495574951,0.3050678372383117,0.2794668972492218,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.8871331214904785,0.522027850151062,0.4984196722507477,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.935859203338623,0.6057353615760803,0.4259855449199676,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8106689453125,0.3933048248291015,0.377317875623703,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6513298153877258,0.2017950564622879,0.9333910942077636,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.1188659667969,297.0181579589844,284.8748474121094,1.0,0.596867561340332,0.3530136048793793,0.3530136048793793,1.0,1.0,-3.019296407699585,0.7632488012313843,2.2560477256774902,0.0829441025853157,0.8717440366744995,0.8717440366744995,0.0,194.4994354248047,196.0,47950.18359375,0.0,2569.93017578125,1.0,280.0575866699219,283.1841735839844,295.0765991210937,298.2131042480469,293.1499938964844,293.1499938964844,280.3500061035156,38349.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886018991470337,1.0,0.0,0.0,3.663629055023194,3.663653612136841,8.956045576269389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2626953125,0.0,1566.0289306640625,1895.4371337890625,0.0,3297.13037109375,0.9094383716583252,1.0,0.0,3.0,1.0,0.0
18209040,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7458827495574951,0.3050678372383117,0.2794668972492218,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.874267578125,0.8871331214904785,0.522027850151062,0.4984196722507477,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.935859203338623,0.6057353615760803,0.4259855449199676,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8106689453125,0.3933048248291015,0.377317875623703,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6513298153877258,0.2017950564622879,0.9333910942077636,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.1188659667969,297.0181579589844,284.8748474121094,1.0,0.596867561340332,0.3530136048793793,0.3530136048793793,1.0,1.0,-3.019296407699585,0.7632488012313843,2.2560477256774902,0.0829441025853157,0.8717440366744995,0.8717440366744995,0.0,194.4994354248047,196.0,47950.18359375,0.0,2569.93017578125,1.0,280.0575866699219,283.1841735839844,295.0765991210937,298.2131042480469,293.1499938964844,293.1499938964844,280.3500061035156,38349.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886018991470337,1.0,0.0,0.0,3.663629055023194,3.663653612136841,8.956045576269389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.2626953125,0.0,1566.0289306640625,1895.4371337890625,0.0,3297.13037109375,0.9094383716583252,1.0,0.0,3.0,1.0,0.0
18209100,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7429141402244568,0.3038838505744934,0.2782772481441498,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9955444335937,0.8834841847419739,0.5202426314353943,0.4965904057025909,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9318003058433532,0.6042580008506775,0.4247804880142212,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8074768781661987,0.391991913318634,0.3759913146495819,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6484349370002747,0.2007411122322082,0.9286805987358092,284.9952697753906,284.95001220703125,301.3456115722656,292.02410888671875,298.11181640625,297.0158996582031,284.99822998046875,1.0,0.596385657787323,0.353379487991333,0.353379487991333,1.0,1.0,-3.0069563388824463,0.7603259682655334,2.2466304302215576,0.0826992392539978,0.9466570019721984,0.9466570019721984,0.0,196.28916931152344,196.0,46922.6328125,0.0,2555.80615234375,1.0,280.3017883300781,283.3329162597656,294.9947204589844,297.9750671386719,293.1499938964844,293.1499938964844,280.3500061035156,34630.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821150660514832,1.0,0.0,0.0,3.6897451877594,3.689769506454468,9.084186558538932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.29931640625,0.0,1567.4779052734375,1895.4371337890625,0.0,3236.398681640625,0.9148635864257812,1.0,0.0,3.0,1.0,0.0
18209160,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7407253980636597,0.3029280304908752,0.2774335741996765,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9900207519531,0.880696177482605,0.5187056064605713,0.4951575994491577,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9288013577461244,0.6030950546264648,0.4239740669727325,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8049806356430054,0.3908776938915252,0.3749619424343109,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.646158754825592,0.1998100727796554,0.9246705174446106,284.9901428222656,284.95001220703125,301.3227233886719,292.0094909667969,298.1058654785156,297.0148010253906,284.9883728027344,1.0,0.5959928035736084,0.3537818193435669,0.3537818193435669,1.0,1.0,-2.997189283370972,0.7583106160163879,2.2388787269592285,0.0828039571642875,0.9586074948310852,0.9586074948310852,0.0,197.66470336914065,199.0,46812.265625,0.0,2544.47314453125,1.0,280.3431701660156,283.3277282714844,294.9804382324219,297.98760986328125,293.1499938964844,293.1499938964844,280.04998779296875,33739.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878916323184967,1.0,0.0,0.0,3.750782251358032,3.75080680847168,9.387219961354276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.56396484375,0.0,1630.8299560546875,1895.4371337890625,0.0,3206.423828125,0.9261736273765564,1.0,0.0,3.0,1.0,0.0
