time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.735515832901001,0.3000866174697876,0.2752792835235595,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.8741968274116516,0.5146008729934692,0.4917424619197845,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9215685725212096,0.5993771553039551,0.4217875301837921,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7990696430206299,0.3878461420536041,0.3724935948848724,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6410266757011414,0.1975055485963821,0.9157458543777466,284.86822509765625,284.95001220703125,301.2751770019531,291.9788513183594,298.0907287597656,297.0093688964844,284.87030029296875,1.0,0.5950774550437927,0.3545864522457123,0.3545864522457123,1.0,1.0,-2.9741783142089844,0.7531472444534302,2.221031188964844,0.0828224942088127,0.8364250659942627,0.8364250659942627,0.0,200.9759521484375,202.0,46994.0703125,0.0,2518.328125,1.0,280.0573425292969,283.2012939453125,295.00103759765625,298.0838928222656,293.1499938964844,293.1499938964844,280.3500061035156,40878.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876174688339233,1.0,0.0,0.0,3.568579196929932,3.568603277206421,8.497358976455871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6669921875,0.0,1480.1474609375,1895.4371337890625,0.0,3287.91943359375,0.8908579349517822,1.0,0.0,3.0,1.0,0.0
18209280,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.735515832901001,0.3000866174697876,0.2752792835235595,296.892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8683776855469,0.8741968274116516,0.5146008729934692,0.4917424619197845,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9215685725212096,0.5993771553039551,0.4217875301837921,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7990696430206299,0.3878461420536041,0.3724935948848724,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.6410266757011414,0.1975055485963821,0.9157458543777466,284.86822509765625,284.95001220703125,301.2751770019531,291.9788513183594,298.0907287597656,297.0093688964844,284.87030029296875,1.0,0.5950774550437927,0.3545864522457123,0.3545864522457123,1.0,1.0,-2.9741783142089844,0.7531472444534302,2.221031188964844,0.0828224942088127,0.8364250659942627,0.8364250659942627,0.0,200.9759521484375,202.0,46994.0703125,0.0,2518.328125,1.0,280.0573425292969,283.2012939453125,295.00103759765625,298.0838928222656,293.1499938964844,293.1499938964844,280.3500061035156,40878.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876174688339233,1.0,0.0,0.0,3.568579196929932,3.568603277206421,8.497358976455871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.6669921875,0.0,1480.1474609375,1895.4371337890625,0.0,3287.91943359375,0.8908579349517822,1.0,0.0,3.0,1.0,0.0
18209340,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7311145663261414,0.2981007397174835,0.2734014093875885,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8686483502388,0.5114312171936035,0.4886437654495239,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9155575037002563,0.5969299674034119,0.4199380576610565,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7939586043357849,0.3855152130126953,0.3702306151390075,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6365303993225098,0.1955568790435791,0.9071022272109984,284.9868469238281,284.95001220703125,301.2254333496094,291.94647216796875,298.077880859375,297.0075988769531,284.98583984375,1.0,0.594148576259613,0.3553910851478576,0.3553910851478576,1.0,1.0,-2.952854871749878,0.7485021948814392,2.204352617263794,0.0827833041548729,0.9231388568878174,0.9231388568878174,0.0,203.796615600586,205.0,45884.984375,0.0,2493.115478515625,1.0,280.3416442871094,283.346435546875,294.9057006835937,297.8539428710937,293.1499938964844,293.1499938964844,280.04998779296875,34270.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752479553222656,1.0,0.0,0.0,3.650200843811035,3.650224447250366,8.890513072401518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.220703125,0.0,1520.450439453125,1895.4371337890625,0.0,3172.031982421875,0.9041464328765868,1.0,0.0,3.0,1.0,0.0
18209400,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7311145663261414,0.2981007397174835,0.2734014093875885,296.8933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.8686483502388,0.5114312171936035,0.4886437654495239,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9155575037002563,0.5969299674034119,0.4199380576610565,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7939586043357849,0.3855152130126953,0.3702306151390075,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6365303993225098,0.1955568790435791,0.9071022272109984,284.9868469238281,284.95001220703125,301.2254333496094,291.94647216796875,298.077880859375,297.0075988769531,284.98583984375,1.0,0.594148576259613,0.3553910851478576,0.3553910851478576,1.0,1.0,-2.952854871749878,0.7485021948814392,2.204352617263794,0.0827833041548729,0.9231388568878174,0.9231388568878174,0.0,203.796615600586,205.0,45884.984375,0.0,2493.115478515625,1.0,280.3416442871094,283.346435546875,294.9057006835937,297.8539428710937,293.1499938964844,293.1499938964844,280.04998779296875,34270.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752479553222656,1.0,0.0,0.0,3.650200843811035,3.650224447250366,8.890513072401518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.220703125,0.0,1520.450439453125,1895.4371337890625,0.0,3172.031982421875,0.9041464328765868,1.0,0.0,3.0,1.0,0.0
18209460,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7263461947441101,0.2953545451164245,0.2713126540184021,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8627545833587646,0.5074219703674316,0.4852919280529022,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9091779589653016,0.5933153033256531,0.4178026020526886,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7884910702705383,0.3825460374355316,0.3678001165390014,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6318722367286682,0.1932917684316635,0.8982698321342468,284.8837585449219,284.95001220703125,301.17364501953125,291.9125061035156,298.06268310546875,297.0031433105469,284.8852844238281,1.0,0.5932408571243286,0.3562917709350586,0.3562917709350586,1.0,1.0,-2.930217027664185,0.743643045425415,2.186573982238769,0.0829982683062553,0.8179676532745361,0.8179676532745361,0.0,206.9605255126953,208.0,45977.41015625,0.0,2467.463134765625,1.0,280.05859375,283.2399597167969,294.9281921386719,297.9469909667969,293.1499938964844,293.1499938964844,280.3500061035156,40873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827081322669983,1.0,0.0,0.0,3.451683759689331,3.451706647872925,7.949782911964576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.71435546875,0.0,1358.0028076171875,1895.4371337890625,0.0,3241.954345703125,0.8654911518096924,1.0,0.0,3.0,1.0,0.0
18209520,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7263461947441101,0.2953545451164245,0.2713126540184021,296.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838806152344,0.8627545833587646,0.5074219703674316,0.4852919280529022,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9091779589653016,0.5933153033256531,0.4178026020526886,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7884910702705383,0.3825460374355316,0.3678001165390014,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6318722367286682,0.1932917684316635,0.8982698321342468,284.8837585449219,284.95001220703125,301.17364501953125,291.9125061035156,298.06268310546875,297.0031433105469,284.8852844238281,1.0,0.5932408571243286,0.3562917709350586,0.3562917709350586,1.0,1.0,-2.930217027664185,0.743643045425415,2.186573982238769,0.0829982683062553,0.8179676532745361,0.8179676532745361,0.0,206.9605255126953,208.0,45977.41015625,0.0,2467.463134765625,1.0,280.05859375,283.2399597167969,294.9281921386719,297.9469909667969,293.1499938964844,293.1499938964844,280.3500061035156,40873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827081322669983,1.0,0.0,0.0,3.451683759689331,3.451706647872925,7.949782911964576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.71435546875,0.0,1358.0028076171875,1895.4371337890625,0.0,3241.954345703125,0.8654911518096924,1.0,0.0,3.0,1.0,0.0
18209580,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7221500873565674,0.2933511734008789,0.2694587707519531,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8576079607009888,0.5042279362678528,0.4822163581848144,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9039050340652466,0.5908117890357971,0.4159586429595947,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7836591005325317,0.3801855742931366,0.3655446767807007,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6276559829711914,0.1913358867168426,0.8896848559379578,284.9883728027344,284.95001220703125,301.1200256347656,291.8771057128906,298.0497131347656,297.0021667480469,284.9873046875,1.0,0.5923464298248291,0.3571924865245819,0.3571924865245819,1.0,1.0,-2.909038782119751,0.739236056804657,2.169802665710449,0.0831636637449264,0.8999755382537842,0.8999755382537842,0.0,209.74591064453125,211.0,44947.50390625,0.0,2442.85546875,1.0,280.3407287597656,283.36962890625,294.83465576171875,297.7243957519531,293.1499938964844,293.1499938964844,280.6499938964844,34072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701159954071045,1.0,0.0,0.0,3.547185182571411,3.547207832336426,8.395779218517418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.06298828125,0.0,1407.7452392578125,1895.4371337890625,0.0,3123.898681640625,0.8808799982070923,1.0,0.0,3.0,1.0,0.0
18209640,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7221500873565674,0.2933511734008789,0.2694587707519531,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883117675781,0.8576079607009888,0.5042279362678528,0.4822163581848144,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9039050340652466,0.5908117890357971,0.4159586429595947,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7836591005325317,0.3801855742931366,0.3655446767807007,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6276559829711914,0.1913358867168426,0.8896848559379578,284.9883728027344,284.95001220703125,301.1200256347656,291.8771057128906,298.0497131347656,297.0021667480469,284.9873046875,1.0,0.5923464298248291,0.3571924865245819,0.3571924865245819,1.0,1.0,-2.909038782119751,0.739236056804657,2.169802665710449,0.0831636637449264,0.8999755382537842,0.8999755382537842,0.0,209.74591064453125,211.0,44947.50390625,0.0,2442.85546875,1.0,280.3407287597656,283.36962890625,294.83465576171875,297.7243957519531,293.1499938964844,293.1499938964844,280.6499938964844,34072.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701159954071045,1.0,0.0,0.0,3.547185182571411,3.547207832336426,8.395779218517418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.06298828125,0.0,1407.7452392578125,1895.4371337890625,0.0,3123.898681640625,0.8808799982070923,1.0,0.0,3.0,1.0,0.0
18209700,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7202741503715515,0.2924667000770569,0.2686672806739807,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08270263671875,0.8553061485290527,0.5027624368667603,0.4808321595191955,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9016570448875428,0.589718759059906,0.4151797592639923,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.781500518321991,0.3791216909885406,0.3645491600036621,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.625752866268158,0.1904438585042953,0.8858208060264587,285.0824584960937,284.95001220703125,301.0926208496094,291.85888671875,298.043701171875,297.0023803710937,285.0848388671875,1.0,0.5919920802116394,0.3576428294181824,0.3576428294181824,1.0,1.0,-2.8996450901031494,0.7374051809310913,2.162239789962769,0.0833760648965835,0.9898570775985718,0.9898570775985718,0.0,211.04698181152344,211.0,44106.69140625,0.0,2432.342529296875,1.0,280.5971374511719,283.4881591796875,294.79034423828125,297.5651550292969,293.1499938964844,293.1499938964844,280.6499938964844,31368.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618840575218201,1.0,0.0,0.0,3.636995315551758,3.63701844215393,8.826302178022161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.37939453125,0.0,1484.21484375,1895.4371337890625,0.0,3046.67626953125,0.9002746939659119,1.0,0.0,3.0,1.0,0.0
18209760,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.7185689210891724,0.2916062772274017,0.267985075712204,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.8532085418701172,0.5013293027877808,0.4795813262462616,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8996381163597107,0.5886491537094116,0.4145244657993316,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7795360684394836,0.3780901730060577,0.3636617064476013,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6239980459213257,0.1895875930786132,0.882287859916687,285.06561279296875,284.95001220703125,301.0648193359375,291.8404235839844,298.0379333496094,297.0028991699219,285.0627746582031,1.0,0.5917158126831055,0.3581197261810303,0.3581197261810303,1.0,1.0,-2.8912203311920166,0.7359466552734375,2.155273675918579,0.0837506279349327,1.0,1.0,0.0,212.27685546875,214.0,44099.7109375,0.0,2423.262451171875,1.0,280.641845703125,283.4677429199219,294.8005676269531,297.62261962890625,293.1499938964844,293.1499938964844,280.3500061035156,31398.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591235876083374,1.0,0.0,0.0,3.734140872955322,3.734164714813232,9.304106356466946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.79833984375,0.0,1593.585205078125,1895.4371337890625,0.0,3020.78564453125,0.920703113079071,1.0,0.0,3.0,1.0,0.0
18209820,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7157027125358582,0.2897873222827911,0.266772598028183,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.8498850464820862,0.4986991584300995,0.4775877594947815,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8962670564651489,0.5862019658088684,0.4132758378982544,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7764012217521667,0.3761500716209411,0.3622308671474457,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6212838292121887,0.1881574541330337,0.8771281242370605,284.8789978027344,284.95001220703125,301.0287170410156,291.8163452148437,298.0283508300781,297.0010986328125,284.87530517578125,1.0,0.5913009643554688,0.3587301671504974,0.3587301671504974,1.0,1.0,-2.87795352935791,0.7332621216773987,2.144691228866577,0.0840763971209526,0.8974888920783997,0.8974888920783997,0.0,214.292236328125,214.0,44937.71484375,0.0,2409.4150390625,1.0,280.3769226074219,283.25762939453125,294.8643798828125,297.8310546875,293.1499938964844,293.1499938964844,280.3500061035156,36188.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694981932640076,1.0,0.0,0.0,3.735981702804565,3.736006736755371,9.313282589573646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.015625,0.0,1632.390380859375,1895.4371337890625,0.0,3118.103515625,0.922953188419342,1.0,0.0,3.0,1.0,0.0
18209880,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7135416269302368,0.288581907749176,0.2657928168773651,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724365234375,0.8475317358970642,0.4970182776451111,0.4761180579662323,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8937808275222778,0.5845727920532227,0.4122298955917358,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7741561532020569,0.374880701303482,0.3611482679843902,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6193528771400452,0.1872288733720779,0.8734799027442932,284.8724060058594,284.95001220703125,301.0081787109375,291.8026123046875,298.0215148925781,296.99853515625,284.87286376953125,1.0,0.5909488797187805,0.3590735495090484,0.3590735495090484,1.0,1.0,-2.8680684566497803,0.730959415435791,2.1371090412139893,0.0839770957827568,0.8744086623191833,0.8744086623191833,0.0,215.709228515625,202.0,44691.06640625,0.0,2398.74267578125,1.0,280.3572692871094,283.2601928710937,294.8428039550781,297.779541015625,293.1499938964844,293.1499938964844,280.6499938964844,38316.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720371127128601,1.0,0.0,0.0,3.677999496459961,3.678024053573608,9.02644217148918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.498046875,0.0,1582.0062255859375,1895.4371337890625,0.0,3141.9189453125,0.9126333594322203,1.0,0.0,3.0,1.0,0.0
18209940,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7130222916603088,0.2862640917301178,0.2633627951145172,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.8472940921783447,0.4934581816196441,0.472388207912445,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8941025733947754,0.581575870513916,0.4097881615161896,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7739107012748718,0.3721906244754791,0.3582971096038818,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.618289589881897,0.1850709319114685,0.8628016710281372,284.9903564453125,284.95001220703125,300.9503479003906,291.76385498046875,298.005859375,296.99609375,284.9888000488281,1.0,0.5855499505996704,0.3600273430347442,0.3600273430347442,1.0,1.0,-2.84146499633789,0.724816620349884,2.1166481971740723,0.0836176946759224,0.9621138572692872,0.9621138572692872,0.0,212.45578002929688,190.0,43489.4296875,0.0,2336.027099609375,1.0,280.6424865722656,283.4066467285156,294.7323913574219,297.5381164550781,293.1499938964844,293.1499938964844,280.3500061035156,33800.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616582751274109,1.0,0.0,0.0,3.7618753910064697,3.761899948120117,9.44282817272324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.802734375,0.0,1644.274169921875,1895.4371337890625,0.0,3044.558349609375,0.9288567900657654,1.0,0.0,3.0,1.0,0.0
18210000,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7130222916603088,0.2862640917301178,0.2633627951145172,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9902648925781,0.8472940921783447,0.4934581816196441,0.472388207912445,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8941025733947754,0.581575870513916,0.4097881615161896,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7739107012748718,0.3721906244754791,0.3582971096038818,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.618289589881897,0.1850709319114685,0.8628016710281372,284.9903564453125,284.95001220703125,300.9503479003906,291.76385498046875,298.005859375,296.99609375,284.9888000488281,1.0,0.5855499505996704,0.3600273430347442,0.3600273430347442,1.0,1.0,-2.84146499633789,0.724816620349884,2.1166481971740723,0.0836176946759224,0.9621138572692872,0.9621138572692872,0.0,212.45578002929688,190.0,43489.4296875,0.0,2336.027099609375,1.0,280.6424865722656,283.4066467285156,294.7323913574219,297.5381164550781,293.1499938964844,293.1499938964844,280.3500061035156,33800.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616582751274109,1.0,0.0,0.0,3.7618753910064697,3.761899948120117,9.44282817272324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.802734375,0.0,1644.274169921875,1895.4371337890625,0.0,3044.558349609375,0.9288567900657654,1.0,0.0,3.0,1.0,0.0
18210060,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7150808572769165,0.28333780169487,0.2607377767562866,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.8500981330871582,0.489176481962204,0.4683968424797058,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8978562951087952,0.5775700807571411,0.4071006178855896,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7765851616859436,0.3689600825309753,0.3552313446998596,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6193975210189819,0.1826661527156829,0.8514547348022461,284.8580627441406,284.95001220703125,300.8914794921875,291.7242736816406,297.98846435546875,296.9916687011719,284.8609619140625,1.0,0.5779232978820801,0.3610743880271911,0.3610743880271911,1.0,1.0,-2.8129682540893555,0.7182341814041138,2.0947341918945312,0.0833732560276985,0.8301378488540649,0.8301378488540649,0.0,205.50845336914065,178.0,43574.6875,0.0,2253.330322265625,1.0,280.3568115234375,283.2743835449219,294.7467346191406,297.6214294433594,293.1499938964844,293.1499938964844,280.6499938964844,41626.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704729080200195,1.0,0.0,0.0,3.5640904903411865,3.564114809036255,8.475996082779602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.822265625,0.0,1480.78125,1895.4371337890625,0.0,3127.24658203125,0.8902693390846252,1.0,0.0,3.0,1.0,0.0
18210120,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7150808572769165,0.28333780169487,0.2607377767562866,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.8500981330871582,0.489176481962204,0.4683968424797058,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8978562951087952,0.5775700807571411,0.4071006178855896,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7765851616859436,0.3689600825309753,0.3552313446998596,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.6193975210189819,0.1826661527156829,0.8514547348022461,284.8580627441406,284.95001220703125,300.8914794921875,291.7242736816406,297.98846435546875,296.9916687011719,284.8609619140625,1.0,0.5779232978820801,0.3610743880271911,0.3610743880271911,1.0,1.0,-2.8129682540893555,0.7182341814041138,2.0947341918945312,0.0833732560276985,0.8301378488540649,0.8301378488540649,0.0,205.50845336914065,178.0,43574.6875,0.0,2253.330322265625,1.0,280.3568115234375,283.2743835449219,294.7467346191406,297.6214294433594,293.1499938964844,293.1499938964844,280.6499938964844,41626.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704729080200195,1.0,0.0,0.0,3.5640904903411865,3.564114809036255,8.475996082779602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.822265625,0.0,1480.78125,1895.4371337890625,0.0,3127.24658203125,0.8902693390846252,1.0,0.0,3.0,1.0,0.0
18210180,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7194206714630127,0.2813127338886261,0.2583517134189605,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.8556391596794128,0.4858612418174743,0.464663416147232,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9047442078590392,0.574880838394165,0.4047145545482635,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7818424701690674,0.3664673864841461,0.3523215651512146,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6223239898681641,0.1806597411632537,0.840225338935852,284.9833374023437,284.95001220703125,300.8318176269531,291.6840515136719,297.9742126464844,296.9915771484375,284.98223876953125,1.0,0.5689811110496521,0.362121433019638,0.362121433019638,1.0,1.0,-2.78574538230896,0.7120336294174194,2.07371187210083,0.0830265283584594,0.9173052906990052,0.9173052906990052,0.0,196.1042938232422,166.0,42391.57421875,0.0,2162.565673828125,1.0,280.6415405273437,283.42608642578125,294.6365661621094,297.3730163574219,293.1499938964844,293.1499938964844,280.3500061035156,34459.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565798401832581,1.0,0.0,0.0,3.6388943195343018,3.638917922973633,8.835521612127195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1796875,0.0,1509.357177734375,1895.4371337890625,0.0,2996.932861328125,0.9017274379730223,1.0,0.0,3.0,1.0,0.0
18210240,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7194206714630127,0.2813127338886261,0.2583517134189605,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.8556391596794128,0.4858612418174743,0.464663416147232,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9047442078590392,0.574880838394165,0.4047145545482635,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7818424701690674,0.3664673864841461,0.3523215651512146,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6223239898681641,0.1806597411632537,0.840225338935852,284.9833374023437,284.95001220703125,300.8318176269531,291.6840515136719,297.9742126464844,296.9915771484375,284.98223876953125,1.0,0.5689811110496521,0.362121433019638,0.362121433019638,1.0,1.0,-2.78574538230896,0.7120336294174194,2.07371187210083,0.0830265283584594,0.9173052906990052,0.9173052906990052,0.0,196.1042938232422,166.0,42391.57421875,0.0,2162.565673828125,1.0,280.6415405273437,283.42608642578125,294.6365661621094,297.3730163574219,293.1499938964844,293.1499938964844,280.3500061035156,34459.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565798401832581,1.0,0.0,0.0,3.6388943195343018,3.638917922973633,8.835521612127195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.1796875,0.0,1509.357177734375,1895.4371337890625,0.0,2996.932861328125,0.9017274379730223,1.0,0.0,3.0,1.0,0.0
18210300,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.722149670124054,0.2800439894199371,0.2572292387485504,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.8591576814651489,0.4839097559452057,0.4628700017929077,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9091765284538268,0.5730974078178406,0.4035727977752685,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7851797938346863,0.3650134801864624,0.3509378135204315,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.6243023872375488,0.1795851290225982,0.8349167704582214,284.8512878417969,284.95001220703125,300.8017578125,291.6637268066406,297.96661376953125,296.990966796875,284.846923828125,1.0,0.564262866973877,0.3626449704170227,0.3626449704170227,1.0,1.0,-2.7728302478790283,0.7091372013092041,2.063693046569824,0.0829940214753151,0.819908857345581,0.819908857345581,0.0,190.93869018554688,166.0,42892.359375,0.0,2116.726318359375,1.0,280.39874267578125,283.2772827148437,294.6847839355469,297.5472717285156,293.1499938964844,293.1499938964844,280.3500061035156,39716.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622669577598572,1.0,0.0,0.0,3.568445205688477,3.5684690475463867,8.496721193296253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.69775390625,0.0,1471.50244140625,1895.4371337890625,0.0,3050.267578125,0.8868509531021118,1.0,0.0,3.0,1.0,0.0
18210360,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7245627641677856,0.2786267101764679,0.2558059394359588,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.8624565005302429,0.4817911088466644,0.4607221186161041,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9134383797645568,0.5711104869842529,0.4020752310752868,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.788286566734314,0.363416850566864,0.3492789566516876,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6260858178138733,0.1784209012985229,0.8289461731910706,284.8766174316406,284.95001220703125,300.77154541015625,291.643310546875,297.9582214355469,296.9893493652344,284.879150390625,1.0,0.5592966079711914,0.3632486462593078,0.3632486462593078,1.0,1.0,-2.7575716972351074,0.7056497931480408,2.051922082901001,0.0828626602888107,0.8063270449638367,0.8063270449638367,0.0,185.8759155273437,154.0,42360.96484375,0.0,2067.9619140625,1.0,280.3585205078125,283.3223571777344,294.65631103515625,297.4542236328125,293.1499938964844,293.1499938964844,280.6499938964844,41752.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635613322257996,1.0,0.0,0.0,3.411947727203369,3.411970376968384,7.767799843350076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.43603515625,0.0,1324.3326416015625,1895.4371337890625,0.0,3062.409423828125,0.8574551939964294,1.0,0.0,3.0,1.0,0.0
18210420,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7312411069869995,0.2766944169998169,0.2534905672073364,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.8713682889938354,0.478543758392334,0.45703986287117,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9251015782356262,0.5684587955474854,0.3997228443622589,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7965981960296631,0.3609901964664459,0.3464087545871734,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6310989856719971,0.1765169501304626,0.8179764747619629,284.985595703125,284.95001220703125,300.7108764648437,291.6022644042969,297.94512939453125,296.9905700683594,284.9844055175781,1.0,0.5491297245025635,0.3644560575485229,0.3644560575485229,1.0,1.0,-2.730898380279541,0.6999295353889465,2.03096866607666,0.0828512832522392,0.8884552121162415,0.8884552121162415,0.0,174.72279357910156,142.0,41285.375,0.0,1973.1668701171875,1.0,280.6403503417969,283.4551086425781,294.5518798828125,297.2186279296875,293.1499938964844,293.1499938964844,280.95001220703125,34212.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492368459701538,1.0,0.0,0.0,3.5059728622436523,3.505995035171509,8.201822652154078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.77734375,0.0,1365.9078369140625,1895.4371337890625,0.0,2928.123046875,0.871711254119873,1.0,0.0,3.0,1.0,0.0
18210480,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7312411069869995,0.2766944169998169,0.2534905672073364,296.87109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.8713682889938354,0.478543758392334,0.45703986287117,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9251015782356262,0.5684587955474854,0.3997228443622589,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7965981960296631,0.3609901964664459,0.3464087545871734,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6310989856719971,0.1765169501304626,0.8179764747619629,284.985595703125,284.95001220703125,300.7108764648437,291.6022644042969,297.94512939453125,296.9905700683594,284.9844055175781,1.0,0.5491297245025635,0.3644560575485229,0.3644560575485229,1.0,1.0,-2.730898380279541,0.6999295353889465,2.03096866607666,0.0828512832522392,0.8884552121162415,0.8884552121162415,0.0,174.72279357910156,142.0,41285.375,0.0,1973.1668701171875,1.0,280.6403503417969,283.4551086425781,294.5518798828125,297.2186279296875,293.1499938964844,293.1499938964844,280.95001220703125,34212.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492368459701538,1.0,0.0,0.0,3.5059728622436523,3.505995035171509,8.201822652154078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.77734375,0.0,1365.9078369140625,1895.4371337890625,0.0,2928.123046875,0.871711254119873,1.0,0.0,3.0,1.0,0.0
18210540,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7397882342338562,0.2750481963157654,0.2515707910060882,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630187988281,0.8826877474784851,0.4756203293800354,0.4538205862045288,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9396539330482484,0.5661436915397644,0.3977724909782409,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8070073127746582,0.3588505983352661,0.3439225256443023,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.6377326846122742,0.1748485267162323,0.8082634806632996,285.0632629394531,284.95001220703125,300.6499938964844,291.56103515625,297.933837890625,296.9940185546875,285.0598449707031,1.0,0.5388702154159546,0.3656634390354156,0.3656634390354156,1.0,1.0,-2.707716464996338,0.6953101754188538,2.01240611076355,0.0831344649195671,1.0,1.0,0.0,162.99497985839844,130.0,40408.1640625,0.0,1882.7554931640625,1.0,280.9416198730469,283.5516662597656,294.51239013671875,297.1082458496094,293.1499938964844,293.1499938964844,280.6499938964844,30943.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836250364780426,1.0,0.0,0.0,3.7057504653930655,3.705774307250977,9.16316821530927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.22705078125,0.0,1557.667724609375,1895.4371337890625,0.0,2806.703125,0.9140015840530396,1.0,0.0,3.0,1.0,0.0
18210600,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7397882342338562,0.2750481963157654,0.2515707910060882,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0630187988281,0.8826877474784851,0.4756203293800354,0.4538205862045288,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9396539330482484,0.5661436915397644,0.3977724909782409,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.8070073127746582,0.3588505983352661,0.3439225256443023,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.6377326846122742,0.1748485267162323,0.8082634806632996,285.0632629394531,284.95001220703125,300.6499938964844,291.56103515625,297.933837890625,296.9940185546875,285.0598449707031,1.0,0.5388702154159546,0.3656634390354156,0.3656634390354156,1.0,1.0,-2.707716464996338,0.6953101754188538,2.01240611076355,0.0831344649195671,1.0,1.0,0.0,162.99497985839844,130.0,40408.1640625,0.0,1882.7554931640625,1.0,280.9416198730469,283.5516662597656,294.51239013671875,297.1082458496094,293.1499938964844,293.1499938964844,280.6499938964844,30943.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836250364780426,1.0,0.0,0.0,3.7057504653930655,3.705774307250977,9.16316821530927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.22705078125,0.0,1557.667724609375,1895.4371337890625,0.0,2806.703125,0.9140015840530396,1.0,0.0,3.0,1.0,0.0
18210660,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7480531930923462,0.27218958735466,0.2489716410636901,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.8938710689544678,0.4713398218154907,0.4498032927513122,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.953307032585144,0.5619761943817139,0.3949798345565796,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8166924715042114,0.3556510806083679,0.3408358991146087,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6443238854408264,0.1726327538490295,0.7973237633705139,284.8646545410156,284.95001220703125,300.589111328125,291.519775390625,297.9178466796875,296.99176025390625,284.8651428222656,1.0,0.528226912021637,0.3669195771217346,0.3669195771217346,1.0,1.0,-2.6795637607574463,0.6890954971313477,1.9904682636260984,0.0830578058958053,0.8598291873931885,0.8598291873931885,0.0,151.93905639648438,118.0,40865.83984375,0.0,1789.4345703125,1.0,280.6577453613281,283.3429260253906,294.5590209960937,297.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,38831.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492394089698792,1.0,0.0,0.0,3.635286569595337,3.635310888290405,8.818009860078746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.833984375,0.0,1537.9644775390625,1895.4371337890625,0.0,2928.1474609375,0.9032407402992249,1.0,0.0,3.0,1.0,0.0
18210720,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7480531930923462,0.27218958735466,0.2489716410636901,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.8938710689544678,0.4713398218154907,0.4498032927513122,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.953307032585144,0.5619761943817139,0.3949798345565796,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8166924715042114,0.3556510806083679,0.3408358991146087,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6443238854408264,0.1726327538490295,0.7973237633705139,284.8646545410156,284.95001220703125,300.589111328125,291.519775390625,297.9178466796875,296.99176025390625,284.8651428222656,1.0,0.528226912021637,0.3669195771217346,0.3669195771217346,1.0,1.0,-2.6795637607574463,0.6890954971313477,1.9904682636260984,0.0830578058958053,0.8598291873931885,0.8598291873931885,0.0,151.93905639648438,118.0,40865.83984375,0.0,1789.4345703125,1.0,280.6577453613281,283.3429260253906,294.5590209960937,297.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,38831.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492394089698792,1.0,0.0,0.0,3.635286569595337,3.635310888290405,8.818009860078746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.833984375,0.0,1537.9644775390625,1895.4371337890625,0.0,2928.1474609375,0.9032407402992249,1.0,0.0,3.0,1.0,0.0
18210780,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.758086621761322,0.2700121402740478,0.2463739365339279,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.9072085022926332,0.4677918553352356,0.4457685053348541,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9682320952415466,0.5588900446891785,0.3922455608844757,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8275963664054871,0.3529663681983948,0.3376752436161041,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6522623896598816,0.1706126928329467,0.7857794165611267,284.9880676269531,284.95001220703125,300.5284423828125,291.4786682128906,297.9032897949219,296.99151611328125,284.9864807128906,1.0,0.5171549916267395,0.368175745010376,0.368175745010376,1.0,1.0,-2.650630712509156,0.6825692653656006,1.968061447143555,0.0827084779739379,0.947715938091278,0.947715938091278,0.0,140.57595825195312,106.0,39663.90625,0.0,1695.4075927734375,1.0,280.942138671875,283.494140625,294.4408569335937,297.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,33815.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374750018119812,1.0,0.0,0.0,3.716089010238648,3.716113328933716,9.214367651111388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.25634765625,0.0,1591.3035888671875,1895.4371337890625,0.0,2818.133544921875,0.9185464382171632,1.0,0.0,3.0,1.0,0.0
18210840,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.758086621761322,0.2700121402740478,0.2463739365339279,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.9072085022926332,0.4677918553352356,0.4457685053348541,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9682320952415466,0.5588900446891785,0.3922455608844757,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8275963664054871,0.3529663681983948,0.3376752436161041,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6522623896598816,0.1706126928329467,0.7857794165611267,284.9880676269531,284.95001220703125,300.5284423828125,291.4786682128906,297.9032897949219,296.99151611328125,284.9864807128906,1.0,0.5171549916267395,0.368175745010376,0.368175745010376,1.0,1.0,-2.650630712509156,0.6825692653656006,1.968061447143555,0.0827084779739379,0.947715938091278,0.947715938091278,0.0,140.57595825195312,106.0,39663.90625,0.0,1695.4075927734375,1.0,280.942138671875,283.494140625,294.4408569335937,297.0124206542969,293.1499938964844,293.1499938964844,280.6499938964844,33815.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374750018119812,1.0,0.0,0.0,3.716089010238648,3.716113328933716,9.214367651111388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.25634765625,0.0,1591.3035888671875,1895.4371337890625,0.0,2818.133544921875,0.9185464382171632,1.0,0.0,3.0,1.0,0.0
18210900,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7641347050666809,0.2687157988548279,0.2451936602592468,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8440246582031,0.9155755043029784,0.465776652097702,0.4438803791999817,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9762037396430968,0.5569793581962585,0.3909898102283478,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8339301943778992,0.3514476120471954,0.3361992537975311,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6571025848388672,0.1695352345705032,0.7803305387496948,284.8446960449219,284.95001220703125,300.4982604980469,291.45819091796875,297.89569091796875,296.99090576171875,284.8375244140625,1.0,0.5115797519683838,0.3688037991523742,0.3688037991523742,1.0,1.0,-2.6371171474456787,0.6795936822891235,1.9575235843658447,0.0827267616987228,0.8431704640388489,0.8431704640388489,0.0,134.78128051757812,106.0,40244.05859375,0.0,1649.9432373046875,1.0,280.6962585449219,283.3296203613281,294.48883056640625,297.1883850097656,293.1499938964844,293.1499938964844,280.6499938964844,38676.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440864086151123,1.0,0.0,0.0,3.665079116821289,3.665103912353516,8.963136792772275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.51611328125,0.0,1570.1158447265625,1895.4371337890625,0.0,2879.917236328125,0.9077773094177246,1.0,0.0,3.0,1.0,0.0
18210960,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7698988318443298,0.267234742641449,0.2437153309583664,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.9239086508750916,0.4635528922080993,0.4416376650333404,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9833278059959412,0.554806649684906,0.3893730044364929,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8400459885597229,0.3497551679611206,0.3344491422176361,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6617671847343445,0.168347492814064,0.7742244005203247,284.8559875488281,284.95001220703125,300.4681701660156,291.4378356933594,297.8871765136719,296.9890441894531,284.8596496582031,1.0,0.5058455467224121,0.3694932758808136,0.3694932758808136,1.0,1.0,-2.621265411376953,0.6759600639343262,1.9453054666519165,0.082603208720684,0.8147010803222656,0.8147010803222656,0.0,129.26803588867188,94.0,39694.16015625,0.0,1602.904541015625,1.0,280.65740966796875,283.3669128417969,294.45880126953125,297.0941162109375,293.1499938964844,293.1499938964844,280.95001220703125,42255.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846113383769989,1.0,0.0,0.0,3.4946017265319824,3.494625329971313,8.148706456267973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.26953125,0.0,1411.86376953125,1895.4371337890625,0.0,2898.882080078125,0.8755830526351929,1.0,0.0,3.0,1.0,0.0
18211020,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7802939414978027,0.2657825946807861,0.241877481341362,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9385868310928344,0.4611055552959442,0.4387470781803131,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.99455326795578,0.552712619304657,0.3874112367630005,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8509156107902527,0.3478907346725464,0.3321689963340759,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6701743006706238,0.1669265478849411,0.7658621072769165,284.9926452636719,284.95001220703125,300.4251403808594,291.40869140625,297.8773803710937,296.9894104003906,284.9913635253906,1.0,0.4975188970565796,0.3704861104488373,0.3704861104488373,1.0,1.0,-2.6004319190979004,0.6713836789131165,1.9290481805801392,0.0825456976890564,0.9018797278404236,0.9018797278404236,0.0,120.93865203857422,94.0,38666.140625,0.0,1537.0845947265625,1.0,280.9257507324219,283.5237731933594,294.34716796875,296.84149169921875,293.1499938964844,293.1499938964844,280.95001220703125,34394.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333455920219421,1.0,0.0,0.0,3.555239200592041,3.555261850357056,8.433947868979885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.14453125,0.0,1418.578369140625,1895.4371337890625,0.0,2779.611328125,0.8834406137466431,1.0,0.0,3.0,1.0,0.0
