time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7851396799087524,0.2652656137943268,0.2413126230239868,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9841613769531,0.9451382756233216,0.4602052867412567,0.4377971291542053,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9990078210830688,0.5519513487815857,0.386615127325058,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8559572100639343,0.3472115695476532,0.3314180374145508,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6741184592247009,0.1664136052131652,0.7629712224006653,284.9842529296875,284.95001220703125,300.40850830078125,291.3974609375,297.8740234375,296.9900207519531,284.9830322265625,1.0,0.4942906200885772,0.3708722293376922,0.3708722293376922,1.0,1.0,-2.593184232711792,0.669876217842102,1.9233081340789795,0.0826915875077247,0.9035351872444152,0.9035351872444152,0.0,117.6095199584961,82.0,38564.5625,0.0,1512.56396484375,1.0,280.94097900390625,283.5182800292969,294.3435363769531,296.8450012207031,293.1499938964844,293.1499938964844,280.6499938964844,34337.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308203220367432,1.0,0.0,0.0,3.576629400253296,3.5766522884368896,8.535740221304877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.25439453125,0.0,1440.871826171875,1895.4371337890625,0.0,2756.08349609375,0.8876675963401794,1.0,0.0,3.0,1.0,0.0
18211140,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.796846330165863,0.262565016746521,0.238837331533432,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.9604962468147278,0.4560417532920837,0.4338542222976684,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.5503976941108704,0.3680197596549988,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8685505986213684,0.3440367579460144,0.3283455073833465,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6835529208183289,0.164198413491249,0.7521559000015259,284.8697204589844,284.95001220703125,300.34967041015625,291.357666015625,297.8567810058594,296.9882202148437,284.87188720703125,1.0,0.4814464747905731,0.3722511529922485,0.3722511529922485,1.0,1.0,-2.543964147567749,0.6565530300140381,1.8874112367630005,0.080969788134098,0.7847176790237427,0.7847176790237427,0.0,108.49359130859376,85.0,38248.234375,0.0,1408.963623046875,1.0,280.65936279296875,283.416015625,294.3660583496094,296.91583251953125,293.1499938964844,293.1499938964844,280.95001220703125,42691.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372188806533813,1.0,0.0,0.0,3.312487363815308,3.312509536743164,7.321528983084136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.58203125,0.0,1234.5262451171875,1895.4371337890625,0.0,2815.742431640625,0.8367039561271667,1.0,0.0,3.0,1.0,0.0
18211200,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.796846330165863,0.262565016746521,0.238837331533432,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.9604962468147278,0.4560417532920837,0.4338542222976684,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9990000128746032,0.5503976941108704,0.3680197596549988,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8685505986213684,0.3440367579460144,0.3283455073833465,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.6835529208183289,0.164198413491249,0.7521559000015259,284.8697204589844,284.95001220703125,300.34967041015625,291.357666015625,297.8567810058594,296.9882202148437,284.87188720703125,1.0,0.4814464747905731,0.3722511529922485,0.3722511529922485,1.0,1.0,-2.543964147567749,0.6565530300140381,1.8874112367630005,0.080969788134098,0.7847176790237427,0.7847176790237427,0.0,108.49359130859376,85.0,38248.234375,0.0,1408.963623046875,1.0,280.65936279296875,283.416015625,294.3660583496094,296.91583251953125,293.1499938964844,293.1499938964844,280.95001220703125,42691.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372188806533813,1.0,0.0,0.0,3.312487363815308,3.312509536743164,7.321528983084136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.58203125,0.0,1234.5262451171875,1895.4371337890625,0.0,2815.742431640625,0.8367039561271667,1.0,0.0,3.0,1.0,0.0
18211260,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8044618368148804,0.2605589926242828,0.2366699278354644,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97735595703125,0.9697847366333008,0.452649712562561,0.43026003241539,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.5525141954421997,0.3546979129314422,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8768650889396667,0.3414316177368164,0.3255324959754944,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.689380407333374,0.1623456180095672,0.7424089908599854,284.9774475097656,284.95001220703125,300.29180908203125,291.31866455078125,297.8444519042969,296.9900817871094,284.9761047363281,1.0,0.473063975572586,0.3738829791545868,0.3738829791545868,1.0,1.0,-2.5085232257843018,0.6484313011169434,1.8600918054580688,0.0801973268389701,0.8601420521736145,0.8601420521736145,0.0,102.58163452148438,88.0,37082.18359375,0.0,1337.001220703125,1.0,280.9393920898437,283.54913330078125,294.25396728515625,296.6654357910156,293.1499938964844,293.1499938964844,281.25,34562.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198878765106201,1.0,0.0,0.0,3.395601987838745,3.3956234455108643,7.693551538068277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.14892578125,0.0,1258.1217041015625,1895.4371337890625,0.0,2654.5302734375,0.847265899181366,1.0,0.0,3.0,1.0,0.0
18211320,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8044618368148804,0.2605589926242828,0.2366699278354644,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97735595703125,0.9697847366333008,0.452649712562561,0.43026003241539,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.5525141954421997,0.3546979129314422,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8768650889396667,0.3414316177368164,0.3255324959754944,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.689380407333374,0.1623456180095672,0.7424089908599854,284.9774475097656,284.95001220703125,300.29180908203125,291.31866455078125,297.8444519042969,296.9900817871094,284.9761047363281,1.0,0.473063975572586,0.3738829791545868,0.3738829791545868,1.0,1.0,-2.5085232257843018,0.6484313011169434,1.8600918054580688,0.0801973268389701,0.8601420521736145,0.8601420521736145,0.0,102.58163452148438,88.0,37082.18359375,0.0,1337.001220703125,1.0,280.9393920898437,283.54913330078125,294.25396728515625,296.6654357910156,293.1499938964844,293.1499938964844,281.25,34562.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198878765106201,1.0,0.0,0.0,3.395601987838745,3.3956234455108643,7.693551538068277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.14892578125,0.0,1258.1217041015625,1895.4371337890625,0.0,2654.5302734375,0.847265899181366,1.0,0.0,3.0,1.0,0.0
18211380,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8076573014259338,0.2587872743606567,0.2349737882614135,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.9734658002853394,0.4495737850666046,0.4272333979606628,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.5549039840698242,0.3480692207813263,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8803468346595764,0.3390835225582123,0.3231969177722931,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.6913487315177917,0.1606755554676056,0.7343872785568237,285.0545349121094,284.95001220703125,300.2351989746094,291.2806091308594,297.83551025390625,296.9947814941406,285.05084228515625,1.0,0.4675618708133697,0.3755147755146026,0.3755147755146026,1.0,1.0,-2.482433795928955,0.6433811187744141,1.8390527963638303,0.0808822214603424,0.9744070172309875,0.9744070172309875,0.0,99.44524383544922,106.0,36192.91796875,0.0,1291.3701171875,1.0,281.2401733398437,283.6426696777344,294.2170104980469,296.5530700683594,293.1499938964844,293.1499938964844,280.95001220703125,30574.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036479949951172,1.0,0.0,0.0,3.606420516967773,3.606443166732788,8.678527478878095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.8798828125,0.0,1445.1107177734375,1895.4371337890625,0.0,2504.82470703125,0.8915020823478699,1.0,0.0,3.0,1.0,0.0
18211440,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8076573014259338,0.2587872743606567,0.2349737882614135,296.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0542297363281,0.9734658002853394,0.4495737850666046,0.4272333979606628,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.5549039840698242,0.3480692207813263,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8803468346595764,0.3390835225582123,0.3231969177722931,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.6913487315177917,0.1606755554676056,0.7343872785568237,285.0545349121094,284.95001220703125,300.2351989746094,291.2806091308594,297.83551025390625,296.9947814941406,285.05084228515625,1.0,0.4675618708133697,0.3755147755146026,0.3755147755146026,1.0,1.0,-2.482433795928955,0.6433811187744141,1.8390527963638303,0.0808822214603424,0.9744070172309875,0.9744070172309875,0.0,99.44524383544922,106.0,36192.91796875,0.0,1291.3701171875,1.0,281.2401733398437,283.6426696777344,294.2170104980469,296.5530700683594,293.1499938964844,293.1499938964844,280.95001220703125,30574.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036479949951172,1.0,0.0,0.0,3.606420516967773,3.606443166732788,8.678527478878095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.8798828125,0.0,1445.1107177734375,1895.4371337890625,0.0,2504.82470703125,0.8915020823478699,1.0,0.0,3.0,1.0,0.0
18211500,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8043355345726013,0.2574912905693054,0.234069138765335,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8919982910156,0.9697416424751282,0.4475961923599243,0.4256691634654999,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.554833173751831,0.3509611487388611,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8767753839492798,0.3375661075115204,0.3220058381557464,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6880236268043518,0.1596665978431701,0.7305384874343872,284.89306640625,284.95001220703125,300.2073974609375,291.261962890625,297.8307800292969,296.9957580566406,284.8819274902344,1.0,0.4678167104721069,0.3763306736946106,0.3763306736946106,1.0,1.0,-2.476873874664306,0.6433835029602051,1.833490252494812,0.0819562450051307,0.8774698376655579,0.8774698376655579,0.0,100.2488784790039,106.0,36995.56640625,0.0,1287.971435546875,1.0,280.9978332519531,283.45172119140625,294.2931213378906,296.7727966308594,293.1499938964844,293.1499938964844,280.95001220703125,34751.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116739988327026,1.0,0.0,0.0,3.625733137130737,3.625756740570069,8.771724537837144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.52001953125,0.0,1497.0596923828125,1895.4371337890625,0.0,2578.61767578125,0.89668869972229,1.0,0.0,3.0,1.0,0.0
18211560,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7972531318664551,0.2559026777744293,0.2328265905380249,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.9615974426269532,0.4452908933162689,0.4237045049667358,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9990000128746032,0.5529512763023376,0.3582246601581573,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8693715333938599,0.3357759118080139,0.3205086886882782,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6815133094787598,0.1584854871034622,0.7260139584541321,284.8731994628906,284.95001220703125,300.1799621582031,291.2435913085937,297.8234558105469,296.9927062988281,284.8759765625,1.0,0.4694574475288391,0.3771159946918487,0.3771159946918487,1.0,1.0,-2.4745073318481445,0.6443923115730286,1.8301149606704712,0.0834302231669426,0.838478684425354,0.838478684425354,0.0,102.69395446777344,109.0,36779.703125,0.0,1295.3919677734375,1.0,280.9576416015625,283.45361328125,294.2823791503906,296.72369384765625,293.1499938964844,293.1499938964844,281.25,39221.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164379596710205,1.0,0.0,0.0,3.516940355300904,3.516963720321656,8.253218197751266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.35400390625,0.0,1413.3345947265625,1895.4371337890625,0.0,2622.601806640625,0.8775676488876343,1.0,0.0,3.0,1.0,0.0
18211620,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7868332862854004,0.2536217272281647,0.2306928485631942,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9487491250038148,0.4416526556015014,0.4201735854148865,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5473364591598511,0.3688152134418487,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8585453033447266,0.3329075276851654,0.3177615702152252,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6715490818023682,0.1564052253961563,0.7170045375823975,285.0097351074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8118591308594,296.9908447265625,285.00836181640625,1.0,0.4707633852958679,0.3786865770816803,0.3786865770816803,1.0,1.0,-2.466306209564209,0.6451906561851501,1.821115493774414,0.0861006751656532,0.9458231925964355,0.9458231925964355,0.0,106.20436096191406,112.0,36001.78515625,0.0,1300.13232421875,1.0,281.2413635253906,283.6041259765625,294.1740417480469,296.5125427246094,293.1499938964844,293.1499938964844,280.95001220703125,32755.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053997755050659,1.0,0.0,0.0,3.643363237380981,3.643386602401733,8.857236935000401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.0986328125,0.0,1501.5672607421875,1895.4371337890625,0.0,2520.895751953125,0.9015164375305176,1.0,0.0,3.0,1.0,0.0
18211680,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7868332862854004,0.2536217272281647,0.2306928485631942,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0096435546875,0.9487491250038148,0.4416526556015014,0.4201735854148865,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9990000128746032,0.5473364591598511,0.3688152134418487,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8585453033447266,0.3329075276851654,0.3177615702152252,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6715490818023682,0.1564052253961563,0.7170045375823975,285.0097351074219,284.95001220703125,300.1263732910156,291.2078552246094,297.8118591308594,296.9908447265625,285.00836181640625,1.0,0.4707633852958679,0.3786865770816803,0.3786865770816803,1.0,1.0,-2.466306209564209,0.6451906561851501,1.821115493774414,0.0861006751656532,0.9458231925964355,0.9458231925964355,0.0,106.20436096191406,112.0,36001.78515625,0.0,1300.13232421875,1.0,281.2413635253906,283.6041259765625,294.1740417480469,296.5125427246094,293.1499938964844,293.1499938964844,280.95001220703125,32755.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053997755050659,1.0,0.0,0.0,3.643363237380981,3.643386602401733,8.857236935000401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.0986328125,0.0,1501.5672607421875,1895.4371337890625,0.0,2520.895751953125,0.9015164375305176,1.0,0.0,3.0,1.0,0.0
18211740,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7766940593719482,0.2506735026836395,0.2284277379512787,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670654296875,0.935521125793457,0.4372608661651611,0.4164690971374511,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.5388445258140564,0.378351628780365,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8482094407081604,0.3294305801391601,0.3148585557937622,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6618967056274414,0.1539590954780578,0.7074305415153503,284.8667907714844,284.95001220703125,300.0745849609375,291.1734924316406,297.79864501953125,296.9866943359375,284.8702087402344,1.0,0.4719184637069702,0.3802571892738342,0.3802571892738342,1.0,1.0,-2.4556124210357666,0.6451032161712646,1.810509204864502,0.0885129570960998,0.8183578252792358,0.8183578252792358,0.0,109.72376251220705,115.0,36377.796875,0.0,1301.826904296875,1.0,280.9577331542969,283.4585266113281,294.2101745605469,296.6338195800781,293.1499938964844,293.1499938964844,281.25,41112.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173803687095642,1.0,0.0,0.0,3.4707863330841064,3.47080945968628,8.038019245759642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.515625,0.0,1379.1522216796875,1895.4371337890625,0.0,2631.317626953125,0.8693785667419434,1.0,0.0,3.0,1.0,0.0
18211800,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7766940593719482,0.2506735026836395,0.2284277379512787,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670654296875,0.935521125793457,0.4372608661651611,0.4164690971374511,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.9990000128746032,0.5388445258140564,0.378351628780365,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.8482094407081604,0.3294305801391601,0.3148585557937622,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6618967056274414,0.1539590954780578,0.7074305415153503,284.8667907714844,284.95001220703125,300.0745849609375,291.1734924316406,297.79864501953125,296.9866943359375,284.8702087402344,1.0,0.4719184637069702,0.3802571892738342,0.3802571892738342,1.0,1.0,-2.4556124210357666,0.6451032161712646,1.810509204864502,0.0885129570960998,0.8183578252792358,0.8183578252792358,0.0,109.72376251220705,115.0,36377.796875,0.0,1301.826904296875,1.0,280.9577331542969,283.4585266113281,294.2101745605469,296.6338195800781,293.1499938964844,293.1499938964844,281.25,41112.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173803687095642,1.0,0.0,0.0,3.4707863330841064,3.47080945968628,8.038019245759642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.515625,0.0,1379.1522216796875,1895.4371337890625,0.0,2631.317626953125,0.8693785667419434,1.0,0.0,3.0,1.0,0.0
18211860,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7641298770904541,0.2483426332473755,0.2263506948947906,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.9183170199394226,0.4335665702819824,0.4129859805107116,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.986356794834137,0.5325135588645935,0.3739059567451477,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8353873491287231,0.3264625072479248,0.3121091723442077,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6500668525695801,0.1516156643629074,0.6976456642150879,284.9930419921875,284.95001220703125,300.0248107910156,291.14068603515625,297.7843322753906,296.98394775390625,284.99139404296875,1.0,0.472012460231781,0.381477802991867,0.381477802991867,1.0,1.0,-2.42853045463562,0.6385923624038696,1.7899380922317505,0.0880545899271965,0.9115508794784546,0.9115508794784546,0.0,114.63988494873048,118.0,35320.765625,0.0,1289.475830078125,1.0,281.2408752441406,283.60406494140625,294.0939025878906,296.39654541015625,293.1499938964844,293.1499938964844,280.95001220703125,33668.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036009073257446,1.0,0.0,0.0,3.5734012126922607,3.5734241008758545,8.52033906539873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.64892578125,0.0,1432.528076171875,1895.4371337890625,0.0,2504.39306640625,0.8864139914512634,1.0,0.0,3.0,1.0,0.0
18211920,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7641298770904541,0.2483426332473755,0.2263506948947906,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.9183170199394226,0.4335665702819824,0.4129859805107116,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.986356794834137,0.5325135588645935,0.3739059567451477,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8353873491287231,0.3264625072479248,0.3121091723442077,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.6500668525695801,0.1516156643629074,0.6976456642150879,284.9930419921875,284.95001220703125,300.0248107910156,291.14068603515625,297.7843322753906,296.98394775390625,284.99139404296875,1.0,0.472012460231781,0.381477802991867,0.381477802991867,1.0,1.0,-2.42853045463562,0.6385923624038696,1.7899380922317505,0.0880545899271965,0.9115508794784546,0.9115508794784546,0.0,114.63988494873048,118.0,35320.765625,0.0,1289.475830078125,1.0,281.2408752441406,283.60406494140625,294.0939025878906,296.39654541015625,293.1499938964844,293.1499938964844,280.95001220703125,33668.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036009073257446,1.0,0.0,0.0,3.5734012126922607,3.5734241008758545,8.52033906539873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.64892578125,0.0,1432.528076171875,1895.4371337890625,0.0,2504.39306640625,0.8864139914512634,1.0,0.0,3.0,1.0,0.0
18211980,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7536107301712036,0.2453554719686508,0.2240711599588394,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695068359375,0.9043812155723572,0.4291223883628845,0.4092574119567871,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.974181354045868,0.5270106792449951,0.3702667653560638,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8246381878852844,0.3229107856750488,0.3091630339622497,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6402027010917664,0.149014800786972,0.687408447265625,284.86920166015625,284.95001220703125,299.9772644042969,291.109619140625,297.76885986328125,296.9790954589844,284.8724670410156,1.0,0.4716137647628784,0.3826983869075775,0.3826983869075775,1.0,1.0,-2.401113271713257,0.6318916082382202,1.7692216634750366,0.0874917283654213,0.7898406386375427,0.7898406386375427,0.0,118.84367370605467,121.0,35326.46484375,0.0,1273.9613037109375,1.0,280.95928955078125,283.48907470703125,294.12744140625,296.4903259277344,293.1499938964844,293.1499938964844,281.25,42358.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118438720703125,1.0,0.0,0.0,3.3321993350982666,3.332221508026123,7.408925739582628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.4208984375,0.0,1250.94384765625,1895.4371337890625,0.0,2580.18359375,0.8405775427818298,1.0,0.0,3.0,1.0,0.0
18212040,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7536107301712036,0.2453554719686508,0.2240711599588394,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695068359375,0.9043812155723572,0.4291223883628845,0.4092574119567871,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.974181354045868,0.5270106792449951,0.3702667653560638,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8246381878852844,0.3229107856750488,0.3091630339622497,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6402027010917664,0.149014800786972,0.687408447265625,284.86920166015625,284.95001220703125,299.9772644042969,291.109619140625,297.76885986328125,296.9790954589844,284.8724670410156,1.0,0.4716137647628784,0.3826983869075775,0.3826983869075775,1.0,1.0,-2.401113271713257,0.6318916082382202,1.7692216634750366,0.0874917283654213,0.7898406386375427,0.7898406386375427,0.0,118.84367370605467,121.0,35326.46484375,0.0,1273.9613037109375,1.0,280.95928955078125,283.48907470703125,294.12744140625,296.4903259277344,293.1499938964844,293.1499938964844,281.25,42358.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118438720703125,1.0,0.0,0.0,3.3321993350982666,3.332221508026123,7.408925739582628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.4208984375,0.0,1250.94384765625,1895.4371337890625,0.0,2580.18359375,0.8405775427818298,1.0,0.0,3.0,1.0,0.0
18212100,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.7489257454872131,0.2441187798976898,0.2228807955980301,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933166503906,0.8985434770584106,0.4271867275238037,0.4073314368724823,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9684090614318848,0.5249253511428833,0.3686423003673553,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8197444677352905,0.3213362395763397,0.3076232969760895,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.6357638239860535,0.1478041112422943,0.6820597052574158,284.9927062988281,284.95001220703125,299.95440673828125,291.0947570800781,297.7620849609375,296.9776611328125,284.9983825683594,1.0,0.4712590873241424,0.3833086788654327,0.3833086788654327,1.0,1.0,-2.387139081954956,0.6284369826316833,1.758702039718628,0.0870936140418052,0.8643726706504822,0.8643726706504822,0.0,120.72802734375,121.0,34466.4921875,0.0,1265.09521484375,1.0,281.1932678222656,283.6363220214844,294.03466796875,296.2539978027344,293.1499938964844,293.1499938964844,281.25,35749.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018173575401306,1.0,0.0,0.0,3.358499050140381,3.3585205078125,7.526339231844759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.3427734375,0.0,1230.6749267578125,1895.4371337890625,0.0,2488.052490234375,0.8429539799690247,1.0,0.0,3.0,1.0,0.0
18212160,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.745246410369873,0.2430440634489059,0.2219550311565399,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9906005859375,0.8938295245170593,0.4254302680492401,0.4057176411151886,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9636421799659728,0.5231130719184875,0.3673965334892273,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8157175779342651,0.3199042081832886,0.3063177764415741,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6321045160293579,0.1466940194368362,0.6772934198379517,284.99078369140625,284.95001220703125,299.9321594238281,291.0804138183594,297.75714111328125,296.9774780273437,284.98858642578125,1.0,0.4709384143352508,0.3841546773910522,0.3841546773910522,1.0,1.0,-2.375295400619507,0.6261893510818481,1.7491060495376587,0.0874509215354919,0.8786765336990356,0.8786765336990356,0.0,122.2787857055664,124.0,34339.4921875,0.0,1257.4454345703125,1.0,281.24005126953125,283.62774658203125,294.0189819335937,296.2584228515625,293.1499938964844,293.1499938964844,281.54998779296875,33717.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951794862747192,1.0,0.0,0.0,3.438981771469116,3.4390034675598145,7.891381983426982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.7177734375,0.0,1294.7344970703125,1895.4371337890625,0.0,2427.436767578125,0.856298565864563,1.0,0.0,3.0,1.0,0.0
18212220,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7399306893348694,0.2414532303810119,0.2205706685781479,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09161376953125,0.8869175314903259,0.4227748215198517,0.4032535552978515,296.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.9564008116722108,0.520427405834198,0.3655374050140381,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8096498250961304,0.3177360892295837,0.3043246865272522,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.6267473697662354,0.145024687051773,0.6701126098632812,285.091796875,284.95001220703125,299.89794921875,291.0585021972656,297.7505187988281,296.9782409667969,285.0890808105469,1.0,0.4704604148864746,0.385508269071579,0.385508269071579,1.0,1.0,-2.3574163913726807,0.6229831576347351,1.7344332933425903,0.088195577263832,1.0,1.0,0.0,124.60658264160156,124.0,33513.26171875,0.0,1245.9404296875,1.0,281.5308532714844,283.74493408203125,293.976806640625,296.13262939453125,293.1499938964844,293.1499938964844,281.54998779296875,29918.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798512578010559,1.0,0.0,0.0,3.620581388473511,3.620604038238525,8.746814614823961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.0068359375,0.0,1455.5487060546875,1895.4371337890625,0.0,2288.804931640625,0.8944746851921082,1.0,0.0,3.0,1.0,0.0
18212280,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.7387151122093201,0.2410393506288528,0.2202534824609756,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0795593261719,0.8853173851966858,0.4220938384532928,0.4026735126972198,296.8597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9546829462051392,0.5197244882583618,0.3651072382926941,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.8082044720649719,0.3171825110912323,0.3038547933101654,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.62549889087677,0.1446113735437393,0.6684226393699646,285.079833984375,284.95001220703125,299.8896484375,291.05322265625,297.7489929199219,296.9784851074219,285.0762939453125,1.0,0.4703563451766968,0.3858466744422912,0.3858466744422912,1.0,1.0,-2.3532276153564453,0.6222720742225647,1.7309554815292358,0.0884205773472786,1.0,1.0,0.0,125.1602554321289,127.0,33502.7421875,0.0,1243.294677734375,1.0,281.5407409667969,283.7312316894531,293.9885559082031,296.156982421875,293.1499938964844,293.1499938964844,281.25,30248.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786130905151367,1.0,0.0,0.0,3.6612966060638414,3.661319732666016,8.944645628616854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.53515625,0.0,1502.6053466796875,1895.4371337890625,0.0,2277.697021484375,0.903512716293335,1.0,0.0,3.0,1.0,0.0
18212340,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.7310962080955505,0.0,0.2179547548294067,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.8756144046783447,0.0,0.3989270031452179,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.9436782598495485,0.0,0.3620764017105102,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.7991727590560913,0.0,0.3008548617362976,296.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.6180074214935303,0.0,0.658588707447052,284.8636779785156,294.1499938964844,299.8500061035156,291.0282592773437,297.7377014160156,296.97491455078125,284.8636779785156,0.0,0.0,0.3875386416912079,0.3875386416912079,1.0,1.0,-2.326915740966797,0.616814911365509,1.7101008892059326,0.0889120176434516,0.0,0.0,0.0,128.56622314453125,60.0,34001.8046875,0.0,1226.5328369140625,0.0,281.2576599121094,283.5038757324219,294.0707092285156,296.3441772460937,293.1499938964844,293.1499938964844,278.1499938964844,38384.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6164333820343018,3.616457462310791,8.726783562451601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.820556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.7310962080955505,0.0,0.2179547548294067,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.8756144046783447,0.0,0.3989270031452179,296.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.9436782598495485,0.0,0.3620764017105102,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636779785156,0.7991727590560913,0.0,0.3008548617362976,296.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.6180074214935303,0.0,0.658588707447052,284.8636779785156,294.1499938964844,299.8500061035156,291.0282592773437,297.7377014160156,296.97491455078125,284.8636779785156,0.0,0.0,0.3875386416912079,0.3875386416912079,1.0,1.0,-2.326915740966797,0.616814911365509,1.7101008892059326,0.0889120176434516,0.0,0.0,0.0,128.56622314453125,60.0,34001.8046875,0.0,1226.5328369140625,0.0,281.2576599121094,283.5038757324219,294.0707092285156,296.3441772460937,293.1499938964844,293.1499938964844,278.1499938964844,38384.48046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6164333820343018,3.616457462310791,8.726783562451601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1513.820556640625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182678222656,0.2148503512144088,0.0,0.0021048402413725,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,295.1831970214844,0.4436120092868805,0.0,0.0022167665883898,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3155822753906,0.4436120092868805,0.0,0.0016373613616451,297.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940490722656,0.4436120092868805,0.0,0.0022166278213262,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.0105113955214619,294.4910888671875,294.1499938964844,299.8298645019531,291.0172119140625,294.07452392578125,297.7021179199219,283.2851257324219,0.0,0.0,0.3056443035602569,0.3056443035602569,1.0,1.0,-0.0224143173545599,0.0063066813163459,0.0161076355725526,-0.0449239611625671,0.0,0.0,0.0,-0.1247780993580818,60.0,1144.151611328125,0.0,-3.425405520829372e-05,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,4.0745362639427185e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.5032026022127185e-15,6.503939944393303e-15,1.7528949150498867e-20,3.56208145662132e-13,3.5620760356104574e-13,5.3374987077841685e-19,0.0,0.0,-0.0,0.0,0.0,5.714630424342286e-26,2.550118502226077e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4967956542969,0.0,0.0,0.0008797958726063,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.70556640625,0.0,0.0,0.0015451133949682,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8151550292969,0.0,0.0,0.0013882227940484,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.606689453125,0.0,0.0,0.0011867225402966,297.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26812744140625,0.0,0.0,0.0028281963896006,293.7769470214844,294.1499938964844,299.8119506835937,291.0098571777344,294.9703369140625,298.1820983886719,283.0279541015625,0.0,0.0,0.2325231879949569,0.2325231879949569,1.0,1.0,-0.0077636148780584,0.0027550384402275,0.0050085764378309,-0.0455216579139232,0.0,0.0,0.0,-0.0481347516179084,60.0,599.270751953125,0.0,-6.0107431636424735e-06,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2611378104665908e-28,-2.701646618479048e-28,-3.0757917004943627e-31,-1.439593291633706e-18,-1.4385598328558976e-18,-1.0334494881824189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001038890695781,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0001094166218535,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.641357421875,0.0,0.0,8.082025306066498e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,0.0001094079270842,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783142089844,0.0,0.0,0.0005188125069253,293.5783386230469,294.1499938964844,299.7742004394531,291.0018005371094,295.16473388671875,299.0105895996094,282.89385986328125,0.0,0.0,0.0775077268481254,0.0775077268481254,1.0,1.0,-0.0008729499531909,5.320399213815108e-05,0.0008197459392249,-0.046498667448759,0.0,0.0,0.0,-0.0125837493687868,60.0,107.92981719970705,0.0,-8.345904944917495e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.309699893446165e-42,-1.0092151540067331e-41,-5.438439340044615e-42,-3.394089670470214e-21,-1.697829202788612e-21,-1.6962602657332103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0001038890695781,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0001094166218535,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.641357421875,0.0,0.0,8.082025306066498e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4789428710937,0.0,0.0,0.0001094079270842,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1783142089844,0.0,0.0,0.0005188125069253,293.5783386230469,294.1499938964844,299.7742004394531,291.0018005371094,295.16473388671875,299.0105895996094,282.89385986328125,0.0,0.0,0.0775077268481254,0.0775077268481254,1.0,1.0,-0.0008729499531909,5.320399213815108e-05,0.0008197459392249,-0.046498667448759,0.0,0.0,0.0,-0.0125837493687868,60.0,107.92981719970705,0.0,-8.345904944917495e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.309699893446165e-42,-1.0092151540067331e-41,-5.438439340044615e-42,-3.394089670470214e-21,-1.697829202788612e-21,-1.6962602657332103e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.362548828125,0.0,0.0,0.0001037139300024,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5317077636719,0.0,0.0,0.000109222746687,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6173400878906,0.0,0.0,8.06732932687737e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4560546875,0.0,0.0,0.0001092195161618,297.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.00051796232583,293.534912109375,294.1499938964844,299.7554016113281,291.0014038085937,295.2099304199219,299.25848388671875,282.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117524690926,3.3543670951985405e-08,0.0011174911633133,-0.0464244484901428,0.0,0.0,0.0,-0.0138515653088688,60.0,47.64287185668945,0.0,-8.317839217397704e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,-3.395424549339593e-21,-1.697562227014736e-21,-1.6978625242732484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,0.0001036472676787,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5081481933594,0.0,0.0,0.0001091540034394,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,8.062311098910868e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4330139160156,0.0,0.0,0.0001091499289032,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0005176263512112,293.4914245605469,294.1499938964844,299.7366943359375,291.0033569335937,295.25445556640625,299.4205627441406,282.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038191150873,1.8007497715188947e-08,0.0011038010707125,-0.0461813434958457,0.0,0.0,0.0,-0.0137383164837956,60.0,25.378894805908203,0.0,-8.30720665589979e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.3952084645604346e-21,-1.697605242022176e-21,-1.6976032225382586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947998046875,0.0,0.0,0.0001035046079778,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46051025390625,0.0,0.0,0.0001090036384994,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,8.05120071163401e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0001089996221708,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0005169154610484,293.4043884277344,294.1499938964844,299.6994323730469,291.0138854980469,295.3415832519531,299.5833435058594,282.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.227593421936035,0.0,-8.28446218292811e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976048381253925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2947998046875,0.0,0.0,0.0001035046079778,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.46051025390625,0.0,0.0,0.0001090036384994,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443725585937,0.0,0.0,8.05120071163401e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38641357421875,0.0,0.0,0.0001089996221708,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939636230469,0.0,0.0,0.0005169154610484,293.4043884277344,294.1499938964844,299.6994323730469,291.0138854980469,295.3415832519531,299.5833435058594,282.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827511911150395e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,14.227593421936035,0.0,-8.28446218292811e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976048381253925e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.0,0.0,0.0001033613370964,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122314453125,0.0,0.0,0.000108852640551,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,8.040045213419944e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.000108848689706,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,0.0005162014858797,293.3172302246094,294.1499938964844,299.6623840332031,291.0325927734375,295.4261169433594,299.6346740722656,283.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.833056449890137,0.0,-8.261650208396534e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.248779296875,0.0,0.0,0.0001033613370964,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4122314453125,0.0,0.0,0.000108852640551,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.49493408203125,0.0,0.0,8.040045213419944e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3391418457031,0.0,0.0,0.000108848689706,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506896972656,0.0,0.0,0.0005162014858797,293.3172302246094,294.1499938964844,299.6623840332031,291.0325927734375,295.4261169433594,299.6346740722656,283.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.833056449890137,0.0,-8.261650208396534e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
