time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,0.0001032171858241,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,0.000108700725832,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,8.028821321204305e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001086968331946,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,0.0005154830869287,293.2300109863281,294.1499938964844,299.6255187988281,291.05877685546875,295.5082092285156,299.6385192871094,283.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.572798728942873,0.0,-8.238728099740913e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2021484375,0.0,0.0,0.0001032171858241,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,0.000108700725832,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,8.028821321204305e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001086968331946,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067749023437,0.0,0.0,0.0005154830869287,293.2300109863281,294.1499938964844,299.6255187988281,291.05877685546875,295.5082092285156,299.6385192871094,283.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.572798728942873,0.0,-8.238728099740913e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,0.0001030718849506,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31396484375,0.0,0.0,0.0001085475887521,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,8.01750720711425e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,0.0001085437543224,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.0005147588672116,293.1427917480469,294.1499938964844,299.5888366699219,291.0917358398437,295.5878601074219,299.6203308105469,283.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.465253829956056,0.0,-8.215651092768894e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549377441406,0.0,0.0,0.0001030718849506,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31396484375,0.0,0.0,0.0001085475887521,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3944396972656,0.0,0.0,8.01750720711425e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24285888671875,0.0,0.0,0.0001085437543224,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.0005147588672116,293.1427917480469,294.1499938964844,299.5888366699219,291.0917358398437,295.5878601074219,299.6203308105469,283.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.465253829956056,0.0,-8.215651092768894e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1311340332031,0.0,0.0,0.0001029987179208,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890625,0.0,0.0,0.0001084704781533,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3689880371094,0.0,0.0,8.011810132302344e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21844482421875,0.0,0.0,0.0001084666801034,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,0.000514394196216,293.0992126464844,294.1499938964844,299.570556640625,291.11053466796875,295.62677001953125,299.6070251464844,283.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.42033863067627,0.0,-8.204042245552048e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.107177734375,0.0,0.0,0.0001029251725412,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2640380859375,0.0,0.0,0.0001083929819287,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434143066406,0.0,0.0,8.006084681255743e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.19390869140625,0.0,0.0,0.0001083892057067,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.0005140276625752,293.0556335449219,294.1499938964844,299.55230712890625,291.1307373046875,295.6650695800781,299.5922241210937,283.19415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.376794815063477,0.0,-8.192381528715489e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,0.0001027947873808,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2197265625,0.0,0.0,0.0001082555754692,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,7.995933265192434e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001082518501789,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,0.0005133777158334,292.9790344238281,294.1499938964844,299.5202941894531,291.1695251464844,295.7310791015625,299.56402587890625,283.2401733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.301775932312012,0.0,-8.171725340844206e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0589599609375,0.0,0.0,0.0001027769103529,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.21368408203125,0.0,0.0,0.0001082367380149,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919921875,0.0,0.0,7.994541374500841e-05,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1445007324219,0.0,0.0,0.0001082330127246,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714599609375,0.0,0.0,0.0005132885999046,292.9685974121094,294.1499938964844,299.51593017578125,291.17510986328125,295.7399597167969,299.56005859375,283.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.298531532287598,0.0,-8.168895249127672e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001026270547299,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,0.0001080788060789,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,7.982873648870736e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,0.0001080751462723,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0005125415627844,292.8816833496094,294.1499938964844,299.47967529296875,291.22412109375,295.8126525878906,299.5260009765625,283.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,16.72602081298828,0.0,-8.145187990749039e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001026270547299,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.16290283203125,0.0,0.0,0.0001080788060789,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401428222656,0.0,0.0,7.982873648870736e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946655273437,0.0,0.0,0.0001080751462723,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8253479003906,0.0,0.0,0.0005125415627844,292.8816833496094,294.1499938964844,299.47967529296875,291.22412109375,295.8126525878906,299.5260009765625,283.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,16.72602081298828,0.0,-8.145187990749039e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,0.0001024756784318,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117858886719,0.0,0.0,0.0001079192879842,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,7.971088780323043e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001079156863852,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,0.0005117869586683,292.79498291015625,294.1499938964844,299.44354248046875,291.277099609375,295.8831481933594,299.4911193847656,283.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,17.270761489868164,0.0,-8.12127325389156e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96124267578125,0.0,0.0,0.0001024756784318,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117858886719,0.0,0.0,0.0001079192879842,299.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18798828125,0.0,0.0,7.971088780323043e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0444641113281,0.0,0.0,0.0001079156863852,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7787780761719,0.0,0.0,0.0005117869586683,292.79498291015625,294.1499938964844,299.44354248046875,291.277099609375,295.8831481933594,299.4911193847656,283.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,17.270761489868164,0.0,-8.12127325389156e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.000102323021565,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.060302734375,0.0,0.0,0.0001077584238373,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354675292969,0.0,0.0,7.959204231156036e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.993896484375,0.0,0.0,0.00010775487317,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0005110259517095,292.70849609375,294.1499938964844,299.4074401855469,291.3333435058594,295.95135498046875,299.45587158203125,283.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,17.164182662963867,0.0,-8.09718940786297e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.000102323021565,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.060302734375,0.0,0.0,0.0001077584238373,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1354675292969,0.0,0.0,7.959204231156036e-05,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.993896484375,0.0,0.0,0.00010775487317,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318115234375,0.0,0.0,0.0005110259517095,292.70849609375,294.1499938964844,299.4074401855469,291.3333435058594,295.95135498046875,299.45587158203125,283.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,17.164182662963867,0.0,-8.09718940786297e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,0.0001022463111439,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0344543457031,0.0,0.0,0.0001076775952242,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1091003417969,0.0,0.0,7.953232125146315e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,0.0001076740663847,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,0.0005106435273773,292.6653747558594,294.1499938964844,299.3894348144531,291.36248779296875,295.98468017578125,299.4382019042969,283.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267016178517224e-08,0.001088946708478,-0.0416417308151721,0.0,0.0,0.0,-0.0128770628944039,60.0,17.068857192993164,0.0,-8.085100233756749e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,0.0001021694333758,298.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0085144042969,0.0,0.0,0.0001075965774361,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,7.947246922412887e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429931640625,0.0,0.0,0.0001075930777005,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,0.0005102601717226,292.622314453125,294.1499938964844,299.3714294433594,291.3921813964844,296.0174560546875,299.4205322265625,283.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,16.97188377380371,0.0,-8.07299187499666e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,0.0001020153940771,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9564819335937,0.0,0.0,0.0001074342580977,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,7.93525468907319e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,0.0001074308092938,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0005094921798445,292.5364074707031,294.1499938964844,299.3354797363281,291.45294189453125,296.08154296875,299.3851623535156,283.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,16.787885665893555,0.0,-8.048758104450826e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8119506835937,0.0,0.0,0.0001020153940771,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9564819335937,0.0,0.0,0.0001074342580977,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296325683594,0.0,0.0,7.93525468907319e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,0.0001074308092938,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368103027344,0.0,0.0,0.0005094921798445,292.5364074707031,294.1499938964844,299.3354797363281,291.45294189453125,296.08154296875,299.3851623535156,283.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927798271179,0.0,0.0,0.0,-0.0127350194379687,60.0,16.787885665893555,0.0,-8.048758104450826e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,0.0001018614784698,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042053222656,0.0,0.0,0.0001072720770025,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97637939453125,0.0,0.0,7.923273369669914e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0001072686791303,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0005087248282507,292.45086669921875,294.1499938964844,299.2995300292969,291.5149841308594,296.14361572265625,299.3498229980469,283.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,16.625333786010742,0.0,-8.02457833515291e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,0.0001018614784698,298.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9042053222656,0.0,0.0,0.0001072720770025,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97637939453125,0.0,0.0,7.923273369669914e-05,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404541015625,0.0,0.0,0.0001072686791303,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,0.0005087248282507,292.45086669921875,294.1499938964844,299.2995300292969,291.5149841308594,296.14361572265625,299.3498229980469,283.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,16.625333786010742,0.0,-8.02457833515291e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001017083704937,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85174560546875,0.0,0.0,0.0001071107326424,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,7.911353895906359e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,0.0001071073929779,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,0.0005079613765701,292.3656616210937,294.1499938964844,299.2635803222656,291.5776672363281,296.2037048339844,299.3144836425781,283.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,16.484575271606445,0.0,-8.000560569598748e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001017083704937,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85174560546875,0.0,0.0,0.0001071107326424,299.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,7.911353895906359e-05,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7888488769531,0.0,0.0,0.0001071073929779,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,0.0005079613765701,292.3656616210937,294.1499938964844,299.2635803222656,291.5776672363281,296.2037048339844,299.3144836425781,283.5566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,16.484575271606445,0.0,-8.000560569598748e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001015683446894,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991027832031,0.0,0.0,0.000106963176222,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,7.900452328613028e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001069598802132,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0005072632920928,292.2808837890625,294.1499938964844,299.2276306152344,291.64031982421875,296.2618713378906,299.2791748046875,283.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817691218107,1.5425769106514053e-08,0.0010817537549883,-0.0394426174461841,0.0,0.0,0.0,-0.0124600231647491,60.0,16.36370086669922,0.0,-7.97863179968772e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001015683446894,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991027832031,0.0,0.0,0.000106963176222,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,7.900452328613028e-05,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.737060546875,0.0,0.0,0.0001069598802132,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,0.0005072632920928,292.2808837890625,294.1499938964844,299.2276306152344,291.64031982421875,296.2618713378906,299.2791748046875,283.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817691218107,1.5425769106514053e-08,0.0010817537549883,-0.0394426174461841,0.0,0.0,0.0,-0.0124600231647491,60.0,16.36370086669922,0.0,-7.97863179968772e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001015131565509,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7727355957031,0.0,0.0,0.0001069050122168,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,7.896155148046091e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001069017453119,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4678649902344,0.0,0.0,0.0005069883191026,292.2386474609375,294.1499938964844,299.2096252441406,291.6714782714844,296.2902526855469,299.261474609375,283.61102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811842512339,1.5357374039126626e-08,0.0010811688844114,-0.0392637960612773,0.0,0.0,0.0,-0.0124261155724525,60.0,16.310882568359375,0.0,-7.970006521418328e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094055175781,0.0,0.0,0.0001014644949464,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7463073730469,0.0,0.0,0.0001068537239916,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8155822753906,0.0,0.0,7.892365101724863e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6850891113281,0.0,0.0,0.0001068504716386,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,0.0005067458841949,292.1965026855469,294.1499938964844,299.191650390625,291.702392578125,296.3181457519531,299.2437744140625,283.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806687641888,1.5297100475208936e-08,0.0010806533973664,-0.0391062088310718,0.0,0.0,0.0,-0.0123962359502911,60.0,16.2628116607666,0.0,-7.96240939848758e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,0.0001013808432617,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6954650878906,0.0,0.0,0.0001067655466613,299.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76385498046875,0.0,0.0,7.885850209277123e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.000106762337964,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.39654541015625,0.0,0.0,0.0005063292919658,292.1158447265625,294.1499938964844,299.15704345703125,291.76080322265625,296.3705444335937,299.209716796875,283.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797831928357,1.5193551305969777e-08,0.0010797680588439,-0.0388354696333408,0.0,0.0,0.0,-0.0123449014499783,60.0,16.180706024169922,0.0,-7.949365965487233e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55828857421875,0.0,0.0,0.0001013774890452,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.693359375,0.0,0.0,0.0001067620032699,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76171875,0.0,0.0,7.885588274803013e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001067588018486,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.0005063125281594,292.11248779296875,294.1499938964844,299.15557861328125,291.76318359375,296.3726806640625,299.2082824707031,283.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797476861625,1.51893910782519e-08,0.0010797324357554,-0.0388245955109596,0.0,0.0,0.0,-0.0123428395017981,60.0,16.17755699157715,0.0,-7.948842295490979e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001012909633573,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402587890625,0.0,0.0,0.0001066707918653,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,7.878849282860756e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806884765625,0.0,0.0,0.0001066676413756,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0005058816168457,292.0289001464844,294.1499938964844,299.1194763183594,291.8221740722656,296.42535400390625,299.1726989746094,283.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,16.1387996673584,0.0,-7.935361878708137e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001012909633573,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6402587890625,0.0,0.0,0.0001066707918653,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,7.878849282860756e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806884765625,0.0,0.0,0.0001066676413756,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34552001953125,0.0,0.0,0.0005058816168457,292.0289001464844,294.1499938964844,299.1194763183594,291.8221740722656,296.42535400390625,299.1726989746094,283.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082278537192906e-08,0.0010788165964186,-0.0385445281863212,0.0,0.0,0.0,-0.0122897401452064,60.0,16.1387996673584,0.0,-7.935361878708137e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0001011923886835,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58709716796875,0.0,0.0,0.0001065668984665,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,7.871172419982031e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0001065637843566,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0005053904606029,291.9457702636719,294.1499938964844,299.083251953125,291.8786926269531,296.476318359375,299.13702392578125,283.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960143346343102e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291930019855,60.0,16.08179473876953,0.0,-7.920004918560154e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,0.0001011923886835,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58709716796875,0.0,0.0,0.0001065668984665,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65362548828125,0.0,0.0,7.871172419982031e-05,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5282897949219,0.0,0.0,0.0001065637843566,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962646484375,0.0,0.0,0.0005053904606029,291.9457702636719,294.1499938964844,299.083251953125,291.8786926269531,296.476318359375,299.13702392578125,283.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960143346343102e-08,0.0010777724673971,-0.0382251776754856,0.0,0.0,0.0,-0.0122291930019855,60.0,16.08179473876953,0.0,-7.920004918560154e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0001010756459436,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5338439941406,0.0,0.0,0.0001064438620232,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,7.862083293730393e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0001064407988451,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0005048085586167,291.86309814453125,294.1499938964844,299.04693603515625,291.9322204589844,296.52557373046875,299.101318359375,283.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.98950481414795,0.0,-7.901819998323847e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40411376953125,0.0,0.0,0.0001010756459436,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5338439941406,0.0,0.0,0.0001064438620232,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5994873046875,0.0,0.0,7.862083293730393e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,0.0001064407988451,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0005048085586167,291.86309814453125,294.1499938964844,299.04693603515625,291.9322204589844,296.52557373046875,299.101318359375,283.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.98950481414795,0.0,-7.901819998323847e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0001010103151202,298.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5072021484375,0.0,0.0,0.0001063750241883,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724182128906,0.0,0.0,7.856997399358079e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495849609375,0.0,0.0,0.000106371982838,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0005044828867539,291.82196044921875,294.1499938964844,299.0287170410156,291.9576721191406,296.549560546875,299.0834350585937,283.7672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734309772279632e-08,0.001075841486454,-0.0376346409320831,0.0,0.0,0.0,-0.012117238715291,60.0,15.957003593444824,0.0,-7.891647868518703e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525695800781,0.0,0.0,0.0001009410916594,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48052978515625,0.0,0.0,0.0001063020827132,299.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5453186035156,0.0,0.0,7.851608825149015e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.0001062990631908,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,0.0005041377153247,291.7809753417969,294.1499938964844,299.010498046875,291.982177734375,296.5731201171875,299.0655517578125,283.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648403379169396e-08,0.0010751070221886,-0.0374099910259246,0.0,0.0,0.0,-0.012074651196599,60.0,15.928433418273926,0.0,-7.880874619559108e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,0.000100793702586,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,0.0001061467846739,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,7.840135367587209e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001061438088072,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0005034027271904,291.6993408203125,294.1499938964844,298.973876953125,292.0279541015625,296.6190490722656,299.0297546386719,283.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,15.872961044311523,0.0,-7.857953221446223e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30096435546875,0.0,0.0,0.000100793702586,298.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42724609375,0.0,0.0,0.0001061467846739,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,7.840135367587209e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707580566406,0.0,0.0,0.0001061438088072,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0005034027271904,291.6993408203125,294.1499938964844,298.973876953125,292.0279541015625,296.6190490722656,299.0297546386719,283.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,15.872961044311523,0.0,-7.857953221446223e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001006408201646,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,0.0001059856949723,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,7.828235538909212e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0001059827700373,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.00050264026504,291.6182861328125,294.1499938964844,298.9371032714844,292.0690002441406,296.6634216308594,298.993896484375,283.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.81732177734375,0.0,-7.834209014845328e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
