time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2493591308594,0.0,0.0,0.0001006408201646,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3739624023437,0.0,0.0,0.0001059856949723,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,7.828235538909212e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0001059827700373,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.00050264026504,291.6182861328125,294.1499938964844,298.9371032714844,292.0690002441406,296.6634216308594,298.993896484375,283.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618909209696e-08,0.0010719195706769,-0.0364350900053978,0.0,0.0,0.0,-0.0118898469954729,60.0,15.81732177734375,0.0,-7.834209014845328e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001004909790935,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,0.000105827813968,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,7.816572178853676e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0001058249254128,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0005018929368816,291.53778076171875,294.1499938964844,298.900146484375,292.10479736328125,296.7061767578125,298.9579467773437,283.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.760095596313477,0.0,-7.81097142521503e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,0.0001004909790935,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,0.000105827813968,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829040527344,0.0,0.0,7.816572178853676e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0001058249254128,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0005018929368816,291.53778076171875,294.1499938964844,298.900146484375,292.10479736328125,296.7061767578125,298.9579467773437,283.8580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,15.760095596313477,0.0,-7.81097142521503e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001003522411338,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001056816327036,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,7.805772474966943e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001056787878042,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0005012011388316,291.4578857421875,294.1499938964844,298.86297607421875,292.134765625,296.7473449707031,298.9218139648437,283.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122437804937,60.0,15.700647354125977,0.0,-7.789491718313003e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,0.0001003522411338,298.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,0.0001056816327036,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,7.805772474966943e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001056787878042,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.0005012011388316,291.4578857421875,294.1499938964844,298.86297607421875,292.134765625,296.7473449707031,298.9218139648437,283.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068870187737,1.3917359709125776e-08,0.0010688562178984,-0.0354980751872062,0.0,0.0,0.0,-0.0117122437804937,60.0,15.700647354125977,0.0,-7.789491718313003e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0001002893841359,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001056153996614,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018798828125,0.0,0.0,7.800879393471405e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001056125765899,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,0.0005008877487853,291.4181823730469,294.1499938964844,298.84429931640625,292.1473999023437,296.76727294921875,298.9036865234375,283.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839358992129291e-08,0.0010681892745196,-0.0352940559387207,0.0,0.0,0.0,-0.0116735752671957,60.0,15.6698637008667,0.0,-7.779772914773275e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001002314966171,298.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143249511719,0.0,0.0,0.0001055543980328,299.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.796371937729418e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0001055515895131,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0005005990969948,291.3786315917969,294.1499938964844,298.8255615234375,292.15838623046875,296.7867431640625,298.8854675292969,283.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588920705,1.376753644422024e-08,0.001067575183697,-0.0351061895489692,0.0,0.0,0.0,-0.011637968942523,60.0,15.638401985168455,0.0,-7.770829313358264e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001001345735858,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001054522508638,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,7.788825314491987e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001054494859999,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.0005001160898245,291.300048828125,294.1499938964844,298.78790283203125,292.1750793457031,296.82452392578125,298.84881591796875,283.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665613226592,1.3647377450354272e-08,0.0010665475856512,-0.034791886806488,0.0,0.0,0.0,-0.0115784015506505,60.0,15.57276439666748,0.0,-7.7558780731124e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0001001345735858,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612548828125,0.0,0.0,0.0001054522508638,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2210388183594,0.0,0.0,7.788825314491987e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0001054494859999,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8999938964844,0.0,0.0,0.0005001160898245,291.300048828125,294.1499938964844,298.78790283203125,292.1750793457031,296.82452392578125,298.84881591796875,283.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665613226592,1.3647377450354272e-08,0.0010665475856512,-0.034791886806488,0.0,0.0,0.0,-0.0115784015506505,60.0,15.57276439666748,0.0,-7.7558780731124e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001000620759441,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,0.000105375831481,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,7.783179171383381e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001053731029969,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0004997550277039,291.2220458984375,294.1499938964844,298.75,292.1843566894531,296.8608093261719,298.8118591308594,283.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657936800271,1.3557635902827773e-08,0.0010657800594344,-0.0345571376383304,0.0,0.0,0.0,-0.0115339113399386,60.0,15.503028869628906,0.0,-7.744720420532758e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001000620759441,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1082458496094,0.0,0.0,0.000105375831481,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,7.783179171383381e-05,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,0.0001053731029969,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0004997550277039,291.2220458984375,294.1499938964844,298.75,292.1843566894531,296.8608093261719,298.8118591308594,283.9471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657936800271,1.3557635902827773e-08,0.0010657800594344,-0.0345571376383304,0.0,0.0,0.0,-0.0115339113399386,60.0,15.503028869628906,0.0,-7.744720420532758e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0001000086049316,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,0.0001053194428095,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,7.779011502861977e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001053167507052,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004994889022782,291.14459228515625,294.1499938964844,298.7117614746094,292.1893615722656,296.895751953125,298.7745361328125,283.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491576744684153e-08,0.0010652154451236,-0.034384336322546,0.0,0.0,0.0,-0.01150116417557,60.0,15.429926872253418,0.0,-7.736512941391993e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0001000086049316,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552978515625,0.0,0.0,0.0001053194428095,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,7.779011502861977e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001053167507052,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0004994889022782,291.14459228515625,294.1499938964844,298.7117614746094,292.1893615722656,296.895751953125,298.7745361328125,283.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491576744684153e-08,0.0010652154451236,-0.034384336322546,0.0,0.0,0.0,-0.01150116417557,60.0,15.429926872253418,0.0,-7.736512941391993e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.99586409307085e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0001052667503245,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,7.775118137942627e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0001052640945999,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0004992403555661,291.0677795410156,294.1499938964844,298.67315673828125,292.19366455078125,296.9291381835937,298.7368469238281,283.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882983473362e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,15.357742309570312,0.0,-7.728851159072293e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8889465332031,0.0,0.0,9.99586409307085e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,0.0001052667503245,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,7.775118137942627e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516906738281,0.0,0.0,0.0001052640945999,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514038085937,0.0,0.0,0.0004992403555661,291.0677795410156,294.1499938964844,298.67315673828125,292.19366455078125,296.9291381835937,298.7368469238281,283.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429882983473362e-08,0.001064687850885,-0.034222949296236,0.0,0.0,0.0,-0.0114705795422196,60.0,15.357742309570312,0.0,-7.728851159072293e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.99354015220888e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,0.0001052422448992,299.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,7.773307152092457e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001052396110026,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.0004991248133592,291.0296325683594,294.1499938964844,298.6537475585937,292.195556640625,296.9452819824219,298.7178649902344,283.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401205478658085e-08,0.0010644426802173,-0.0341479331254959,0.0,0.0,0.0,-0.0114563638344407,60.0,15.322606086730955,0.0,-7.725291339966135e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376770019531,0.0,0.0,9.99130425043404e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496765136719,0.0,0.0,0.0001052186635206,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,7.77156456024386e-05,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0001052160441759,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019348144531,0.0,0.0,0.0004990136367268,290.9915466308594,294.1499938964844,298.6342468261719,292.1972961425781,296.961181640625,298.69879150390625,284.0060119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642202105373,1.3373625762369556e-08,0.0010642068227753,-0.0340757854282856,0.0,0.0,0.0,-0.0114426910877227,60.0,15.28787899017334,0.0,-7.721868655607977e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.98723116936162e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0001051756917149,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,7.768388604745269e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0001051731160259,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0004988111322745,290.9159240722656,294.1499938964844,298.5950012207031,292.2002258300781,296.9918518066406,298.660400390625,284.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063790754415,1.332340993087655e-08,0.001063777366653,-0.0339444205164909,0.0,0.0,0.0,-0.0114177968353033,60.0,15.22057056427002,0.0,-7.715637906358097e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.98723116936162e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0001051756917149,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,7.768388604745269e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0001051731160259,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65252685546875,0.0,0.0,0.0004988111322745,290.9159240722656,294.1499938964844,298.5950012207031,292.2002258300781,296.9918518066406,298.660400390625,284.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063790754415,1.332340993087655e-08,0.001063777366653,-0.0339444205164909,0.0,0.0,0.0,-0.0114177968353033,60.0,15.22057056427002,0.0,-7.715637906358097e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,9.983524068957196e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.844482421875,0.0,0.0,0.0001051365834427,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,7.765497866785154e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001051340368576,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60321044921875,0.0,0.0,0.0004986269050277,290.8408508300781,294.1499938964844,298.5555114746094,292.2025146484375,297.0212097167969,298.6217041015625,284.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063400064595,1.3277752231033446e-08,0.0010633867932483,-0.0338249802589416,0.0,0.0,0.0,-0.0113951610401272,60.0,15.155768394470217,0.0,-7.709975591296826e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,9.983524068957196e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.844482421875,0.0,0.0,0.0001051365834427,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,7.765497866785154e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,0.0001051340368576,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60321044921875,0.0,0.0,0.0004986269050277,290.8408508300781,294.1499938964844,298.5555114746094,292.2025146484375,297.0212097167969,298.6217041015625,284.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063400064595,1.3277752231033446e-08,0.0010633867932483,-0.0338249802589416,0.0,0.0,0.0,-0.0113951610401272,60.0,15.155768394470217,0.0,-7.709975591296826e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.980266622733323e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79205322265625,0.0,0.0,0.000105102211819,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,7.762957102386281e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001050997016136,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0004984652041457,290.7663879394531,294.1499938964844,298.5157470703125,292.20416259765625,297.0492553710937,298.5826721191406,284.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630575707182,1.3237689167056033e-08,0.0010630442993715,-0.0337201729416847,0.0,0.0,0.0,-0.0113753005862236,60.0,15.09340476989746,0.0,-7.705008187031126e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844177246094,0.0,0.0,9.980266622733323e-05,298.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79205322265625,0.0,0.0,0.000105102211819,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,7.762957102386281e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439270019531,0.0,0.0,0.0001050997016136,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539855957031,0.0,0.0,0.0004984652041457,290.7663879394531,294.1499938964844,298.5157470703125,292.20416259765625,297.0492553710937,298.5826721191406,284.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630575707182,1.3237689167056033e-08,0.0010630442993715,-0.0337201729416847,0.0,0.0,0.0,-0.0113753005862236,60.0,15.09340476989746,0.0,-7.705008187031126e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,9.977364970836788e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.0001050715873134,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,7.760693551972508e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001050691062118,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0004983211401849,290.69244384765625,294.1499938964844,298.4757385253906,292.2052001953125,297.0762023925781,298.5433959960937,284.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627527954056,1.3202049231608726e-08,0.0010627396404743,-0.0336269326508045,0.0,0.0,0.0,-0.0113576324656605,60.0,15.032947540283203,0.0,-7.700590742842905e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,9.977364970836788e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73974609375,0.0,0.0,0.0001050715873134,299.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,7.760693551972508e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6922607421875,0.0,0.0,0.0001050691062118,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047912597656,0.0,0.0,0.0004983211401849,290.69244384765625,294.1499938964844,298.4757385253906,292.2052001953125,297.0762023925781,298.5433959960937,284.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627527954056,1.3202049231608726e-08,0.0010627396404743,-0.0336269326508045,0.0,0.0,0.0,-0.0113576324656605,60.0,15.032947540283203,0.0,-7.700590742842905e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,9.976085857488216e-05,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7136535644531,0.0,0.0,0.0001050580831361,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670593261719,0.0,0.0,7.759694562992081e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.0001050556165864,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4802551269531,0.0,0.0,0.0004982577520422,290.6557006835937,294.1499938964844,298.4556884765625,292.2055053710937,297.0892028808594,298.5236511230469,284.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626188013702,1.3186364888895241e-08,0.0010626055300235,-0.0335859023034572,0.0,0.0,0.0,-0.0113498577848076,60.0,15.003497123718262,0.0,-7.698647408460604e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.582763671875,0.0,0.0,9.97489842120558e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6875915527344,0.0,0.0,0.0001050455393851,299.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,7.758767605992034e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,0.0001050430946634,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0004981988458894,290.6191101074219,294.1499938964844,298.435546875,292.20562744140625,297.1018981933594,298.5038146972656,284.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624943533912,1.3171819190915812e-08,0.0010624811984598,-0.0335478484630584,0.0,0.0,0.0,-0.0113426465541124,60.0,14.97455596923828,0.0,-7.696844761539978e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.972811676561832e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001050235005095,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,7.757137791486457e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,0.0001050210848916,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40673828125,0.0,0.0,0.0004980955272912,290.5463562011719,294.1499938964844,298.3951721191406,292.2054748535156,297.1263732910156,298.4640197753906,284.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622761910781,1.3146316035772544e-08,0.001062263152562,-0.0334811322391033,0.0,0.0,0.0,-0.011330003850162,60.0,14.91807746887207,0.0,-7.69368568853679e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321044921875,0.0,0.0,9.972811676561832e-05,298.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.63555908203125,0.0,0.0,0.0001050235005095,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,7.757137791486457e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,0.0001050210848916,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.40673828125,0.0,0.0,0.0004980955272912,290.5463562011719,294.1499938964844,298.3951721191406,292.2054748535156,297.1263732910156,298.4640197753906,284.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622761910781,1.3146316035772544e-08,0.001062263152562,-0.0334811322391033,0.0,0.0,0.0,-0.011330003850162,60.0,14.91807746887207,0.0,-7.69368568853679e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,9.971090184990317e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0001050053033395,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,7.755792466923594e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0001050029241014,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.000498010427691,290.47418212890625,294.1499938964844,298.3546447753906,292.2047424316406,297.1496276855469,298.4239807128906,284.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620970278978,1.3125360354138138e-08,0.0010620838729664,-0.0334263071417808,0.0,0.0,0.0,-0.0113196149468421,60.0,14.863409996032717,0.0,-7.691090075923057e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815979003906,0.0,0.0,9.971090184990317e-05,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58367919921875,0.0,0.0,0.0001050053033395,299.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,7.755792466923594e-05,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0001050029241014,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.000498010427691,290.47418212890625,294.1499938964844,298.3546447753906,292.2047424316406,297.1496276855469,298.4239807128906,284.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620970278978,1.3125360354138138e-08,0.0010620838729664,-0.0334263071417808,0.0,0.0,0.0,-0.0113196149468421,60.0,14.863409996032717,0.0,-7.691090075923057e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,9.96972812572494e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,0.0001049908969434,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,7.754726539133117e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0001049885468091,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.000497943314258,290.40264892578125,294.1499938964844,298.3139953613281,292.2034606933594,297.1717224121094,298.3837585449219,284.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619560489431,1.3108872209954825e-08,0.0010619428940117,-0.0333831720054149,0.0,0.0,0.0,-0.0113114407286047,60.0,14.81040382385254,0.0,-7.689047976100485e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312438964844,0.0,0.0,9.96972812572494e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.531982421875,0.0,0.0,0.0001049908969434,299.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5829467773437,0.0,0.0,7.754726539133117e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0001049885468091,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30914306640625,0.0,0.0,0.000497943314258,290.40264892578125,294.1499938964844,298.3139953613281,292.2034606933594,297.1717224121094,298.3837585449219,284.1405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619560489431,1.3108872209954825e-08,0.0010619428940117,-0.0333831720054149,0.0,0.0,0.0,-0.0113114407286047,60.0,14.81040382385254,0.0,-7.689047976100485e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.968712402042e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0001049801430781,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,7.753929821774364e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0001049778220476,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.0004978934302926,290.33172607421875,294.1499938964844,298.2732238769531,292.20166015625,297.192626953125,298.3433532714844,284.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106185185723,1.3096693507463897e-08,0.001061838818714,-0.0333513133227825,0.0,0.0,0.0,-0.0113054038956761,60.0,14.758955955505373,0.0,-7.6875402044152e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810119628906,0.0,0.0,9.968712402042e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4804382324219,0.0,0.0,0.0001049801430781,299.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307312011719,0.0,0.0,7.753929821774364e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359741210937,0.0,0.0,0.0001049778220476,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605285644531,0.0,0.0,0.0004978934302926,290.33172607421875,294.1499938964844,298.2732238769531,292.20166015625,297.192626953125,298.3433532714844,284.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106185185723,1.3096693507463897e-08,0.001061838818714,-0.0333513133227825,0.0,0.0,0.0,-0.0113054038956761,60.0,14.758955955505373,0.0,-7.6875402044152e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35595703125,0.0,0.0,9.968331141863018e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547119140625,0.0,0.0,0.0001049760903697,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50469970703125,0.0,0.0,7.753630052320659e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.0001049737911671,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362670898437,0.0,0.0,0.0004978748038411,290.2964782714844,294.1499938964844,298.2528076171875,292.2005615234375,297.2026062011719,298.3230895996094,284.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618132073432,1.3092173567486045e-08,0.0010618001688271,-0.0333394855260849,0.0,0.0,0.0,-0.0113031631335616,60.0,14.73380184173584,0.0,-7.686980296739422e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3309631347656,0.0,0.0,9.968032100005075e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290466308594,0.0,0.0,0.0001049729107762,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,7.75339431129396e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851928710937,0.0,0.0,0.0001049706261255,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,0.0004978603101335,290.26141357421875,294.1499938964844,298.2323913574219,292.1993103027344,297.2123107910156,298.30279541015625,284.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.3088682138118202e-08,0.0010617702500894,-0.033330351114273,0.0,0.0,0.0,-0.0113014318048954,60.0,14.708992958068848,0.0,-7.68654828675608e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,9.967678488465026e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001049691272783,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,7.753112731734291e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001049668717314,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0004978434881195,290.19171142578125,294.1499938964844,298.1914978027344,292.1965026855469,297.2309265136719,298.2621154785156,284.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084735961399474e-08,0.0010617364896461,-0.033320028334856,0.0,0.0,0.0,-0.0112994760274887,60.0,14.660311698913574,0.0,-7.686059433353878e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,9.967678488465026e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,0.0001049691272783,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,7.753112731734291e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345947265625,0.0,0.0,0.0001049668717314,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0004978434881195,290.19171142578125,294.1499938964844,298.1914978027344,292.1965026855469,297.2309265136719,298.2621154785156,284.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617496445775,1.3084735961399474e-08,0.0010617364896461,-0.033320028334856,0.0,0.0,0.0,-0.0112994760274887,60.0,14.660311698913574,0.0,-7.686059433353878e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
