time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.96764501906e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,0.0001049687125487,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,7.753080717520788e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0001049664861056,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,0.0004978426150046,290.12261962890625,294.1499938964844,298.15057373046875,292.1932067871094,297.2484130859375,298.2213439941406,284.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617498774081,1.3084767047644164e-08,0.0010617367224767,-0.0333201102912426,0.0,0.0,0.0,-0.0112994909286499,60.0,14.6128511428833,0.0,-7.68606369661029e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313537597656,0.0,0.0,9.96764501906e-05,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3268737792969,0.0,0.0,0.0001049687125487,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.375244140625,0.0,0.0,7.753080717520788e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841491699219,0.0,0.0,0.0001049664861056,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1155700683594,0.0,0.0,0.0004978426150046,290.12261962890625,294.1499938964844,298.15057373046875,292.1932067871094,297.2484130859375,298.2213439941406,284.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617498774081,1.3084767047644164e-08,0.0010617367224767,-0.0333201102912426,0.0,0.0,0.0,-0.0112994909286499,60.0,14.6128511428833,0.0,-7.68606369661029e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,9.967925871023908e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001049716011038,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,7.753292447887361e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.0001049694037646,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0004978574579581,290.0541076660156,294.1499938964844,298.109619140625,292.1894226074219,297.264892578125,298.18048095703125,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.3088709671649212e-08,0.0010617704829201,-0.033330425620079,0.0,0.0,0.0,-0.011301445774734,60.0,14.56643295288086,0.0,-7.686551839469757e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,9.967925871023908e-05,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27606201171875,0.0,0.0,0.0001049716011038,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,7.753292447887361e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2339172363281,0.0,0.0,0.0001049694037646,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675354003906,0.0,0.0,0.0004978574579581,290.0541076660156,294.1499938964844,298.109619140625,292.1894226074219,297.264892578125,298.18048095703125,284.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.3088709671649212e-08,0.0010617704829201,-0.033330425620079,0.0,0.0,0.0,-0.011301445774734,60.0,14.56643295288086,0.0,-7.686551839469757e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.9685275927186e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,0.0001049778875312,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,7.753755198791623e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001049757192959,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,0.0004978883080184,289.9862365722656,294.1499938964844,298.0687255859375,292.1852111816406,297.2802124023437,298.1395874023437,284.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618515079841,1.3096649098542912e-08,0.0010618383530527,-0.0333511941134929,0.0,0.0,0.0,-0.0113053815439343,60.0,14.521146774291992,0.0,-7.687534520073316e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.9685275927186e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2254638671875,0.0,0.0,0.0001049778875312,299.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2725524902344,0.0,0.0,7.753755198791623e-05,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,0.0001049757192959,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0196838378906,0.0,0.0,0.0004978883080184,289.9862365722656,294.1499938964844,298.0687255859375,292.1852111816406,297.2802124023437,298.1395874023437,284.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618515079841,1.3096649098542912e-08,0.0010618383530527,-0.0333511941134929,0.0,0.0,0.0,-0.0113053815439343,60.0,14.521146774291992,0.0,-7.687534520073316e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,9.968948870664462e-05,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.20025634765625,0.0,0.0,0.0001049822894856,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,7.754078978905454e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589050292969,0.0,0.0,0.0001049801358021,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958190917969,0.0,0.0,0.0004979097284376,289.9525451660156,294.1499938964844,298.0482788085937,292.1829528808594,297.2874755859375,298.119140625,284.2333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102109619467228e-08,0.0010618850355967,-0.0333654806017875,0.0,0.0,0.0,-0.0113080879673361,60.0,14.498903274536133,0.0,-7.688210956757757e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,9.969448001356795e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1750793457031,0.0,0.0,0.0001049875136232,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,7.754464604659006e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.134033203125,0.0,0.0,0.0001049853744916,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97198486328125,0.0,0.0,0.0004979350487701,289.91900634765625,294.1499938964844,298.02783203125,292.1805725097656,297.2944641113281,298.09869384765625,284.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106195313856,1.3108542695761116e-08,0.0010619399836286,-0.033382311463356,0.0,0.0,0.0,-0.0113112777471542,60.0,14.476901054382324,0.0,-7.689007475164544e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,9.970687096938492e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,0.0001050005084834,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,7.755422848276794e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0001049983984557,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0004979977966286,289.8523864746094,294.1499938964844,297.987060546875,292.175537109375,297.3077087402344,298.0577697753906,284.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620888788253,1.3124415332299575e-08,0.0010620757238939,-0.0334238335490226,0.0,0.0,0.0,-0.0113191455602645,60.0,14.433547019958496,0.0,-7.690972836371658e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,9.970687096938492e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,0.0001050005084834,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,7.755422848276794e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,0.0001049983984557,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0004979977966286,289.8523864746094,294.1499938964844,297.987060546875,292.175537109375,297.3077087402344,298.0577697753906,284.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620888788253,1.3124415332299575e-08,0.0010620757238939,-0.0334238335490226,0.0,0.0,0.0,-0.0113191455602645,60.0,14.433547019958496,0.0,-7.690972836371658e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,9.972257248591632e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,0.0001050169885274,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,7.756637933198363e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.0001050149076036,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0004980769590474,289.786376953125,294.1499938964844,297.94635009765625,292.17010498046875,297.3199462890625,298.0168762207031,284.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622597765177,1.3144396682207573e-08,0.0010622466215863,-0.0334761105477809,0.0,0.0,0.0,-0.0113290520384907,60.0,14.391072273254396,0.0,-7.693447656720309e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98553466796875,0.0,0.0,9.972257248591632e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749206542969,0.0,0.0,0.0001050169885274,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,7.756637933198363e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.0001050149076036,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0004980769590474,289.786376953125,294.1499938964844,297.94635009765625,292.17010498046875,297.3199462890625,298.0168762207031,284.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622597765177,1.3144396682207573e-08,0.0010622466215863,-0.0334761105477809,0.0,0.0,0.0,-0.0113290520384907,60.0,14.391072273254396,0.0,-7.693447656720309e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.974161366699263e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.000105036982859,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,7.758113497402519e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.000105034923763,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0004981728270649,289.72100830078125,294.1499938964844,297.90576171875,292.164306640625,297.3312072753906,297.97607421875,284.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062466064468,1.3168529378049245e-08,0.0010624529095366,-0.033539243042469,0.0,0.0,0.0,-0.0113410158082842,60.0,14.349438667297363,0.0,-7.696437620552389e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.974161366699263e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02520751953125,0.0,0.0,0.000105036982859,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0698547363281,0.0,0.0,7.758113497402519e-05,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.000105034923763,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8300476074219,0.0,0.0,0.0004981728270649,289.72100830078125,294.1499938964844,297.90576171875,292.164306640625,297.3312072753906,297.97607421875,284.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062466064468,1.3168529378049245e-08,0.0010624529095366,-0.033539243042469,0.0,0.0,0.0,-0.0113410158082842,60.0,14.349438667297363,0.0,-7.696437620552389e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,9.976400178857148e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0001050605060299,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,7.759848813293502e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0001050584687618,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830810546875,0.0,0.0,0.0004982854006811,289.6562194824219,294.1499938964844,297.8653259277344,292.1581726074219,297.3415222167969,297.935302734375,284.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,14.308581352233888,0.0,-7.699944148953365e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8886108398437,0.0,0.0,9.976400178857148e-05,298.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756774902344,0.0,0.0,0.0001050605060299,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,7.759848813293502e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,0.0001050584687618,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830810546875,0.0,0.0,0.0004982854006811,289.6562194824219,294.1499938964844,297.8653259277344,292.1581726074219,297.3415222167969,297.935302734375,284.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,14.308581352233888,0.0,-7.699944148953365e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645324707031,0.0,0.0,9.977650188375264e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0001050736318575,299.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,7.760818698443472e-05,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123229980469,0.0,0.0,0.0001050716164172,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597045898437,0.0,0.0,0.0004983482067473,289.62408447265625,294.1499938964844,297.8451538085937,292.15496826171875,297.3463134765625,297.9149780273437,284.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628430172801,1.3212603455770022e-08,0.0010628297459334,-0.0336545445024967,0.0,0.0,0.0,-0.0113628646358847,60.0,14.28844928741455,0.0,-7.70189885201944e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404846191406,0.0,0.0,9.9789809610229e-05,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.000105087623524,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,7.761850429233164e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879699707031,0.0,0.0,0.0001050856153597,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.000498415029142,289.592041015625,294.1499938964844,297.8250427246094,292.1517028808594,297.3509216308594,297.8946533203125,284.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629864409565,1.3229381146118158e-08,0.0010629731696099,-0.0336984358727932,0.0,0.0,0.0,-0.0113711822777986,60.0,14.268468856811523,0.0,-7.70397861060701e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.981894254451618e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.0001051182480296,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,7.764111796859652e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,0.000105116276245,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,0.0004985613049939,289.5284423828125,294.1499938964844,297.78497314453125,292.1448974609375,297.35943603515625,297.8541259765625,284.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,14.229044914245604,0.0,-7.708528215744084e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.79254150390625,0.0,0.0,9.981894254451618e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,0.0001051182480296,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92022705078125,0.0,0.0,7.764111796859652e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83941650390625,0.0,0.0,0.000105116276245,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,0.0004985613049939,289.5284423828125,294.1499938964844,297.78497314453125,292.1448974609375,297.35943603515625,297.8541259765625,284.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,14.229044914245604,0.0,-7.708528215744084e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,9.985130600398406e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,0.0001051522704074,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,7.766622729832307e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0001051503204507,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434326171875,0.0,0.0,0.0004987236461602,289.4654846191406,294.1499938964844,297.7451171875,292.1378173828125,297.36700439453125,297.8137512207031,284.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,14.190346717834473,0.0,-7.713575911338921e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7448425292969,0.0,0.0,9.985130600398406e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8284912109375,0.0,0.0,0.0001051522704074,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870849609375,0.0,0.0,7.766622729832307e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79107666015625,0.0,0.0,0.0001051503204507,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6434326171875,0.0,0.0,0.0004987236461602,289.4654846191406,294.1499938964844,297.7451171875,292.1378173828125,297.36700439453125,297.8137512207031,284.3289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,14.190346717834473,0.0,-7.713575911338921e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.98866744339466e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001051894723786,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,7.7693686762359e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0001051875442499,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0004989010631106,289.40313720703125,294.1499938964844,297.7055053710937,292.1304626464844,297.37371826171875,297.7735900878906,284.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351240113479436e-08,0.0010640152031555,-0.0340172238647937,0.0,0.0,0.0,-0.011431592516601,60.0,14.152326583862305,0.0,-7.719091144053891e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.98866744339466e-05,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0001051894723786,299.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,7.7693686762359e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,0.0001051875442499,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5973205566406,0.0,0.0,0.0004989010631106,289.40313720703125,294.1499938964844,297.7055053710937,292.1304626464844,297.37371826171875,297.7735900878906,284.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351240113479436e-08,0.0010640152031555,-0.0340172238647937,0.0,0.0,0.0,-0.011431592516601,60.0,14.152326583862305,0.0,-7.719091144053891e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,9.992476407205686e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001052295265253,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,7.772326353006065e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001052276275004,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0004990919842384,289.3414306640625,294.1499938964844,297.6661682128906,292.12286376953125,297.3795166015625,297.7336120605469,284.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399075626807644e-08,0.0010644241701811,-0.0341423600912094,0.0,0.0,0.0,-0.0114553058519959,60.0,14.114933967590332,0.0,-7.725027018068431e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.650146484375,0.0,0.0,9.992476407205686e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7315979003906,0.0,0.0,0.0001052295265253,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,7.772326353006065e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6951599121094,0.0,0.0,0.0001052276275004,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,0.0004990919842384,289.3414306640625,294.1499938964844,297.6661682128906,292.12286376953125,297.3795166015625,297.7336120605469,284.3529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399075626807644e-08,0.0010644241701811,-0.0341423600912094,0.0,0.0,0.0,-0.0114553058519959,60.0,14.114933967590332,0.0,-7.725027018068431e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6266174316406,0.0,0.0,9.994475112762302e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.0001052505540428,299.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485046386719,0.0,0.0,7.77387831476517e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6713562011719,0.0,0.0,0.0001052486622938,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285339355469,0.0,0.0,0.0004991921596229,289.3108215332031,294.1499938964844,297.6466064453125,292.11895751953125,297.382080078125,297.7137145996094,284.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646521113812,1.3424165778985753e-08,0.0010646387236192,-0.034207995980978,0.0,0.0,0.0,-0.0114677445963025,60.0,14.096467971801758,0.0,-7.728142037422003e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.996520384447648e-05,298.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0001052720617735,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,7.775465928716585e-05,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0001052701845765,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0004992946633137,289.2803649902344,294.1499938964844,297.6271057128906,292.114990234375,297.3844299316406,297.6938781738281,284.36474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648715542629,1.3449831470779829e-08,0.0010648581665009,-0.0342751331627368,0.0,0.0,0.0,-0.0114804673939943,60.0,14.07813549041748,0.0,-7.731328111049154e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001000075353658,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0001053165906341,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,7.778753933962435e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,0.0001053147352649,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,0.0004995068302378,289.2198486328125,294.1499938964844,297.58837890625,292.10693359375,297.3886108398437,297.6544189453125,284.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502944540277896e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067977458238,60.0,14.04173755645752,0.0,-7.737924789807948e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001000075353658,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6357116699219,0.0,0.0,0.0001053165906341,299.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,7.778753933962435e-05,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6002502441406,0.0,0.0,0.0001053147352649,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4602355957031,0.0,0.0,0.0004995068302378,289.2198486328125,294.1499938964844,297.58837890625,292.10693359375,297.3886108398437,297.6544189453125,284.3764343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502944540277896e-08,0.0010653123026713,-0.0344140753149986,0.0,0.0,0.0,-0.0115067977458238,60.0,14.04173755645752,0.0,-7.737924789807948e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0001000514675979,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001053628075169,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,7.782165630487725e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,0.0001053609739756,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0004997269134037,289.1599426269531,294.1499938964844,297.54998779296875,292.09869384765625,297.3919982910156,297.615234375,284.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657969396561,1.3558041800365572e-08,0.0010657833190634,-0.0345581993460655,0.0,0.0,0.0,-0.0115341115742921,60.0,14.005804061889648,0.0,-7.744770869066998e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0001000514675979,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0001053628075169,299.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6277770996094,0.0,0.0,7.782165630487725e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5531616210937,0.0,0.0,0.0001053609739756,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,0.0004997269134037,289.1599426269531,294.1499938964844,297.54998779296875,292.09869384765625,297.3919982910156,297.615234375,284.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657969396561,1.3558041800365572e-08,0.0010657833190634,-0.0345581993460655,0.0,0.0,0.0,-0.0115341115742921,60.0,14.005804061889648,0.0,-7.744770869066998e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001001085474854,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.000105422863271,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.78660032665357e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001054210515576,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,0.0005000126548111,289.1006774902344,294.1499938964844,297.513671875,292.0914306640625,297.3945617675781,297.57672119140625,284.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664080036804,1.3629510853263582e-08,0.0010663943830877,-0.0347451530396938,0.0,0.0,0.0,-0.0115695418789982,60.0,13.971680641174316,0.0,-7.753656205977677e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0001001085474854,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.000105422863271,299.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799560546875,0.0,0.0,7.78660032665357e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5063171386719,0.0,0.0,0.0001054210515576,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699951171875,0.0,0.0,0.0005000126548111,289.1006774902344,294.1499938964844,297.513671875,292.0914306640625,297.3945617675781,297.57672119140625,284.3995056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664080036804,1.3629510853263582e-08,0.0010663943830877,-0.0347451530396938,0.0,0.0,0.0,-0.0115695418789982,60.0,13.971680641174316,0.0,-7.753656205977677e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.000100188262877,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0001055067550623,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,7.792795076966286e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001055049724527,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0005004114937037,289.0419616699219,294.1499938964844,297.4809875488281,292.0862731933594,297.396484375,297.5398864746094,284.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729174241916553e-08,0.0010672465432435,-0.0350058451294899,0.0,0.0,0.0,-0.0116189485415816,60.0,13.94277286529541,0.0,-7.766054466173955e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176025390625,0.0,0.0,0.000100188262877,298.9585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0001055067550623,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,7.792795076966286e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.459716796875,0.0,0.0,0.0001055049724527,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0005004114937037,289.0419616699219,294.1499938964844,297.4809875488281,292.0862731933594,297.396484375,297.5398864746094,284.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729174241916553e-08,0.0010672465432435,-0.0350058451294899,0.0,0.0,0.0,-0.0116189485415816,60.0,13.94277286529541,0.0,-7.766054466173955e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,0.0001002350545604,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47039794921875,0.0,0.0,0.0001055560132954,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,7.796432328177616e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4365234375,0.0,0.0,0.0001055542379617,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,0.0005006455467082,289.0128479003906,294.1499938964844,297.4659118652344,292.0844421386719,297.3971862792969,297.5224609375,284.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677602840587,1.378764835635593e-08,0.0010677464306354,-0.0351587980985641,0.0,0.0,0.0,-0.0116479368880391,60.0,13.930843353271484,0.0,-7.773333265959081e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.371826171875,0.0,0.0,0.0001002853896352,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.447021484375,0.0,0.0,0.0001056089968187,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,7.800345338182524e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41339111328125,0.0,0.0,0.000105607236037,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,0.0005008972948417,288.98388671875,294.1499938964844,297.4516296386719,292.0830993652344,297.39776611328125,297.50567626953125,284.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682980064302,1.38505313884707e-08,0.0010682841530069,-0.0353232771158218,0.0,0.0,0.0,-0.0116791101172566,60.0,13.920432090759276,0.0,-7.781164867992629e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,0.0001003935103653,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,0.0001057228073477,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.808749796822667e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0001057210611179,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.0005014379858039,288.9263610839844,294.1499938964844,297.4254455566406,292.081787109375,297.39849853515625,297.4742126464844,284.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694527300074,1.3985572699937164e-08,0.0010694387601688,-0.0356764905154705,0.0,0.0,0.0,-0.0117460554465651,60.0,13.903645515441896,0.0,-7.797996204317317e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
