time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3262939453125,0.0,0.0,0.0001003935103653,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004821777344,0.0,0.0,0.0001057228073477,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,7.808749796822667e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0001057210611179,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.0005014379858039,288.9263610839844,294.1499938964844,297.4254455566406,292.081787109375,297.39849853515625,297.4742126464844,284.4333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694527300074,1.3985572699937164e-08,0.0010694387601688,-0.0356764905154705,0.0,0.0,0.0,-0.0117460554465651,60.0,13.903645515441896,0.0,-7.797996204317317e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.0001005058657028,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,0.0001058410780387,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,7.817484583938494e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,0.0001058393536368,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.000501999806147,288.86944580078125,294.1499938964844,297.402099609375,292.08221435546875,297.39874267578125,297.4457397460937,284.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706526227295,1.4125883573967712e-08,0.0010706384200602,-0.0360434763133525,0.0,0.0,0.0,-0.0118156131356954,60.0,13.891834259033203,0.0,-7.815503977326443e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.0001005058657028,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542175292969,0.0,0.0,0.0001058410780387,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912658691406,0.0,0.0,7.817484583938494e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32147216796875,0.0,0.0,0.0001058393536368,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.000501999806147,288.86944580078125,294.1499938964844,297.402099609375,292.08221435546875,297.39874267578125,297.4457397460937,284.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706526227295,1.4125883573967712e-08,0.0010706384200602,-0.0360434763133525,0.0,0.0,0.0,-0.0118156131356954,60.0,13.891834259033203,0.0,-7.815503977326443e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,0.0001006153106573,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001059562855516,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,7.825992361176759e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27587890625,0.0,0.0,0.0001059545829775,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483764648437,0.0,0.0,0.0005025470745749,288.8131103515625,294.1499938964844,297.3814392089844,292.084228515625,297.3985595703125,297.420166015625,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718214325606,1.4262571568224304e-08,0.0010718072298914,-0.0364009663462638,0.0,0.0,0.0,-0.0118833752349019,60.0,13.88390064239502,0.0,-7.83257831926676e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,0.0001006153106573,298.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001059562855516,299.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,7.825992361176759e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27587890625,0.0,0.0,0.0001059545829775,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483764648437,0.0,0.0,0.0005025470745749,288.8131103515625,294.1499938964844,297.3814392089844,292.084228515625,297.3985595703125,297.420166015625,284.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718214325606,1.4262571568224304e-08,0.0010718072298914,-0.0364009663462638,0.0,0.0,0.0,-0.0118833752349019,60.0,13.88390064239502,0.0,-7.83257831926676e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001007153186947,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0001060615541064,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,7.833766721887514e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,0.0001060598806361,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0005030472530052,288.7573547363281,294.1499938964844,297.3631591796875,292.08770751953125,297.39801025390625,297.3973693847656,284.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728898923844,1.4387500080204065e-08,0.0010728754568845,-0.0367276929318904,0.0,0.0,0.0,-0.0119453072547912,60.0,13.87879467010498,0.0,-7.848199601312444e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001007153186947,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,0.0001060615541064,299.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29852294921875,0.0,0.0,7.833766721887514e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2305603027344,0.0,0.0,0.0001060598806361,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047668457031,0.0,0.0,0.0005030472530052,288.7573547363281,294.1499938964844,297.3631591796875,292.08770751953125,297.39801025390625,297.3973693847656,284.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728898923844,1.4387500080204065e-08,0.0010728754568845,-0.0367276929318904,0.0,0.0,0.0,-0.0119453072547912,60.0,13.87879467010498,0.0,-7.848199601312444e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1688537597656,0.0,0.0,0.0001007601385936,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,0.0001061087314155,299.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,7.837249722797424e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2079772949219,0.0,0.0,0.0001061070579453,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830078125,0.0,0.0,0.0005032714107073,288.72967529296875,294.1499938964844,297.3548583984375,292.0899658203125,297.39764404296875,297.3868713378906,284.4719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073368708603,1.4443498841387736e-08,0.0010733542731031,-0.0368741415441036,0.0,0.0,0.0,-0.0119730681180953,60.0,13.876927375793455,0.0,-7.85520697377251e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,0.0001008009057841,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.0001061516377376,299.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525329589844,0.0,0.0,7.8404184023384e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854858398437,0.0,0.0,0.0001061499788193,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0005034753121435,288.7021484375,294.1499938964844,297.3470458984375,292.092529296875,297.3971862792969,297.37701416015625,284.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073804567568,1.4494455413682772e-08,0.0010737900156527,-0.0370074026286602,0.0,0.0,0.0,-0.0119983293116092,60.0,13.875452995300291,0.0,-7.861586226454166e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.0001008697217912,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001062240626197,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,7.845766231184825e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0001062224255292,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,0.0005038196686655,288.64752197265625,294.1499938964844,297.3328552246094,292.0985412597656,297.3960876464844,297.35906982421875,284.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580516349838037e-08,0.001074525876902,-0.0372324623167514,0.0,0.0,0.0,-0.0120409941300749,60.0,13.87329387664795,0.0,-7.872365870298381e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1023254394531,0.0,0.0,0.0001008697217912,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001062240626197,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20684814453125,0.0,0.0,7.845766231184825e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14068603515625,0.0,0.0,0.0001062224255292,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,0.0005038196686655,288.64752197265625,294.1499938964844,297.3328552246094,292.0985412597656,297.3960876464844,297.35906982421875,284.4882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580516349838037e-08,0.001074525876902,-0.0372324623167514,0.0,0.0,0.0,-0.0120409941300749,60.0,13.87329387664795,0.0,-7.872365870298381e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,0.0001009228726616,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001062799929059,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,7.849896064726636e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,0.0001062783776433,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0005040857358835,288.5935363769531,294.1499938964844,297.3203430175781,292.1056213378906,297.3947448730469,297.3432922363281,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647064894290908e-08,0.0010750950314104,-0.0374064929783344,0.0,0.0,0.0,-0.0120739853009581,60.0,13.871933937072754,0.0,-7.880706931473469e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,0.0001009228726616,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0001062799929059,299.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,7.849896064726636e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09619140625,0.0,0.0,0.0001062783776433,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.975341796875,0.0,0.0,0.0005040857358835,288.5935363769531,294.1499938964844,297.3203430175781,292.1056213378906,297.3947448730469,297.3432922363281,284.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751095833256,1.4647064894290908e-08,0.0010750950314104,-0.0374064929783344,0.0,0.0,0.0,-0.0120739853009581,60.0,13.871933937072754,0.0,-7.880706931473469e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,0.0001009656916721,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001063250383595,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,7.853221904952079e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,0.0001063234449247,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,0.000504300231114,288.5401306152344,294.1499938964844,297.30926513671875,292.1136169433594,297.3932189941406,297.32940673828125,284.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755686089396,1.4700731298944449e-08,0.0010755538241937,-0.0375468358397483,0.0,0.0,0.0,-0.0121005894616246,60.0,13.871387481689451,0.0,-7.887436481723854e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146179199219,0.0,0.0,0.0001009656916721,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.0001063250383595,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11639404296875,0.0,0.0,7.853221904952079e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519714355469,0.0,0.0,0.0001063234449247,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,0.000504300231114,288.5401306152344,294.1499938964844,297.30926513671875,292.1136169433594,297.3932189941406,297.32940673828125,284.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755686089396,1.4700731298944449e-08,0.0010755538241937,-0.0375468358397483,0.0,0.0,0.0,-0.0121005894616246,60.0,13.871387481689451,0.0,-7.887436481723854e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,0.0001010078049148,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001063693343894,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,7.856493175495416e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,0.0001063677627826,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,0.0005045111174695,288.48736572265625,294.1499938964844,297.2994079589844,292.1224060058594,297.3915100097656,297.31719970703125,284.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760199511423,1.4753513966070386e-08,0.0010760051663964,-0.0376848578453063,0.0,0.0,0.0,-0.012126755900681,60.0,13.872188568115234,0.0,-7.894057318935668e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9712219238281,0.0,0.0,0.0001010078049148,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001063693343894,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0716247558594,0.0,0.0,7.856493175495416e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,0.0001063677627826,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89044189453125,0.0,0.0,0.0005045111174695,288.48736572265625,294.1499938964844,297.2994079589844,292.1224060058594,297.3915100097656,297.31719970703125,284.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760199511423,1.4753513966070386e-08,0.0010760051663964,-0.0376848578453063,0.0,0.0,0.0,-0.012126755900681,60.0,13.872188568115234,0.0,-7.894057318935668e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496459960937,0.0,0.0,0.0001010328633128,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001063957024598,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04937744140625,0.0,0.0,7.858440221752971e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862670898437,0.0,0.0,0.0001063941381289,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8694152832031,0.0,0.0,0.0005046366131864,288.46124267578125,294.1499938964844,297.2948303222656,292.1270446777344,297.3905944824219,297.3116149902344,284.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762881720438,1.4784891533281552e-08,0.0010762733872979,-0.0377669110894203,0.0,0.0,0.0,-0.0121423108503222,60.0,13.873462677001951,0.0,-7.897995146777248e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281616210937,0.0,0.0,0.0001010624982882,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,0.0001064268944901,299.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0271911621094,0.0,0.0,7.86074306233786e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,0.0001064253374352,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.84844970703125,0.0,0.0,0.0005047849263064,288.4352722167969,294.1499938964844,297.2904663085937,292.1318359375,297.3896484375,297.3063659667969,284.53094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766051709651,1.4821971205947191e-08,0.0010765903862193,-0.0378638729453086,0.0,0.0,0.0,-0.0121606923639774,60.0,13.875478744506836,0.0,-7.902649201696479e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,0.0001011393178487,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001065077522071,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,7.86671371315606e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,0.00010650621698,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80670166015625,0.0,0.0,0.0005051692132838,288.3837280273437,294.1499938964844,297.2822570800781,292.1418151855469,297.3876342773437,297.29656982421875,284.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107742624823,1.4917986845830455e-08,0.0010774112306535,-0.0381149426102638,0.0,0.0,0.0,-0.0122082903981208,60.0,13.88206672668457,0.0,-7.914707822465061e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8853454589844,0.0,0.0,0.0001011393178487,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001065077522071,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.98309326171875,0.0,0.0,7.86671371315606e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,0.00010650621698,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.80670166015625,0.0,0.0,0.0005051692132838,288.3837280273437,294.1499938964844,297.2822570800781,292.1418151855469,297.3876342773437,297.29656982421875,284.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107742624823,1.4917986845830455e-08,0.0010774112306535,-0.0381149426102638,0.0,0.0,0.0,-0.0122082903981208,60.0,13.88206672668457,0.0,-7.914707822465061e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.0,0.0001012202992569,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001065929827746,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,7.87300814408809e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001065914693754,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652893066406,0.0,0.0,0.0005055742221884,288.33282470703125,294.1499938964844,297.2745056152344,292.1521301269531,297.3855285644531,297.2876281738281,284.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782917961478,1.501917701318689e-08,0.0010782767785713,-0.0383795350790023,0.0,0.0,0.0,-0.0122584560886025,60.0,13.891436576843262,0.0,-7.927425826892431e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.0,0.0001012202992569,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,0.0001065929827746,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393005371094,0.0,0.0,7.87300814408809e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782653808594,0.0,0.0,0.0001065914693754,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652893066406,0.0,0.0,0.0005055742221884,288.33282470703125,294.1499938964844,297.2745056152344,292.1521301269531,297.3855285644531,297.2876281738281,284.552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782917961478,1.501917701318689e-08,0.0010782767785713,-0.0383795350790023,0.0,0.0,0.0,-0.0122584560886025,60.0,13.891436576843262,0.0,-7.927425826892431e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006896972656,0.0,0.0,0.0001012929205899,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001066694167093,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89581298828125,0.0,0.0,7.878652832005173e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356018066406,0.0,0.0,0.000106667925138,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0005059375544078,288.2825012207031,294.1499938964844,297.2669677734375,292.1627197265625,297.3833312988281,297.2792663574219,284.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790679370984,1.51099559531076e-08,0.0010790528031066,-0.0386168956756591,0.0,0.0,0.0,-0.0123034575954079,60.0,13.901686668395996,0.0,-7.938844248656096e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006896972656,0.0,0.0,0.0001012929205899,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,0.0001066694167093,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89581298828125,0.0,0.0,7.878652832005173e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8356018066406,0.0,0.0,0.000106667925138,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.72412109375,0.0,0.0,0.0005059375544078,288.2825012207031,294.1499938964844,297.2669677734375,292.1627197265625,297.3833312988281,297.2792663574219,284.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790679370984,1.51099559531076e-08,0.0010790528031066,-0.0386168956756591,0.0,0.0,0.0,-0.0123034575954079,60.0,13.901686668395996,0.0,-7.938844248656096e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,0.000101357094536,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0001067369594238,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,7.883639773353934e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,0.0001067354824044,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,0.0005062586278654,288.2328186035156,294.1499938964844,297.2594299316406,292.1733703613281,297.3809814453125,297.271240234375,284.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797542054206,1.5190204649684347e-08,0.0010797390714287,-0.03882672265172,0.0,0.0,0.0,-0.0123432409018278,60.0,13.911892890930176,0.0,-7.948944613644927e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,0.000101357094536,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0001067369594238,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526916503906,0.0,0.0,7.883639773353934e-05,298.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79327392578125,0.0,0.0,0.0001067354824044,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68328857421875,0.0,0.0,0.0005062586278654,288.2328186035156,294.1499938964844,297.2594299316406,292.1733703613281,297.3809814453125,297.271240234375,284.5729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797542054206,1.5190204649684347e-08,0.0010797390714287,-0.03882672265172,0.0,0.0,0.0,-0.0123432409018278,60.0,13.911892890930176,0.0,-7.948944613644927e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,0.000101385070593,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999267578125,0.0,0.0,0.0001067663979483,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8312683105469,0.0,0.0,7.885813829489052e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7722473144531,0.0,0.0,0.0001067649354808,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6630249023437,0.0,0.0,0.0005063986754976,288.208251953125,294.1499938964844,297.2555847167969,292.1787109375,297.3797607421875,297.26727294921875,284.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800533927977,1.5225207761204732e-08,0.0010800381423905,-0.0389182418584823,0.0,0.0,0.0,-0.012360593304038,60.0,13.916781425476074,0.0,-7.953352820777584e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0001014103909255,298.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001067930425051,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099670410156,0.0,0.0,7.887781248427927e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7513427734375,0.0,0.0,0.0001067915800376,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.642822265625,0.0,0.0,0.0005065253935754,288.1838684082031,294.1499938964844,297.2516174316406,292.1839904785156,297.3785400390625,297.2633056640625,284.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803241748362,1.525689441450595e-08,0.0010803089244291,-0.0390010923147201,0.0,0.0,0.0,-0.0123763000592589,60.0,13.921438217163086,0.0,-7.957343939324346e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,0.0001014543304336,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001068392739398,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,7.891194400144741e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.0001068378333002,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60260009765625,0.0,0.0,0.000506745360326,288.13543701171875,294.1499938964844,297.24334716796875,292.1944274902344,297.3759765625,297.2552185058594,284.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807951912283,1.5311931278461092e-08,0.0010807798244059,-0.0391449853777885,0.0,0.0,0.0,-0.01240358594805,60.0,13.930060386657717,0.0,-7.96427812588263e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,0.0001014543304336,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,0.0001068392739398,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7675170898437,0.0,0.0,7.891194400144741e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.0001068378333002,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60260009765625,0.0,0.0,0.000506745360326,288.13543701171875,294.1499938964844,297.24334716796875,292.1944274902344,297.3759765625,297.2552185058594,284.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807951912283,1.5311931278461092e-08,0.0010807798244059,-0.0391449853777885,0.0,0.0,0.0,-0.01240358594805,60.0,13.930060386657717,0.0,-7.96427812588263e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63531494140625,0.0,0.0,0.0001014840090647,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.000106870487798,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,7.893499423516914e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001068690689862,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,0.0005068941973149,288.08770751953125,294.1499938964844,297.2343139648437,292.2045288085937,297.3732604980469,297.2466735839844,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811138199642,1.5349195692238027e-08,0.0010810984531417,-0.0392424166202545,0.0,0.0,0.0,-0.01242205966264,60.0,13.936906814575195,0.0,-7.96897552390874e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63531494140625,0.0,0.0,0.0001014840090647,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951599121094,0.0,0.0,0.000106870487798,299.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254638671875,0.0,0.0,7.893499423516914e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,0.0001068690689862,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.562744140625,0.0,0.0,0.0005068941973149,288.08770751953125,294.1499938964844,297.2343139648437,292.2045288085937,297.3732604980469,297.2466735839844,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811138199642,1.5349195692238027e-08,0.0010810984531417,-0.0392424166202545,0.0,0.0,0.0,-0.01242205966264,60.0,13.936906814575195,0.0,-7.96897552390874e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001014992085401,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.000106886451249,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,7.89467740105465e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62750244140625,0.0,0.0,0.0001068850542651,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232849121094,0.0,0.0,0.0005069706239737,288.0406799316406,294.1499938964844,297.2242736816406,292.21417236328125,297.3703918457031,297.23736572265625,284.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812784312292,1.5368414096883498e-08,0.0010812630644068,-0.0392926633358001,0.0,0.0,0.0,-0.0124315880239009,60.0,13.941529273986816,0.0,-7.971398474637682e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948486328125,0.0,0.0,0.0001014992085401,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539306640625,0.0,0.0,0.000106886451249,299.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,7.89467740105465e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62750244140625,0.0,0.0,0.0001068850542651,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232849121094,0.0,0.0,0.0005069706239737,288.0406799316406,294.1499938964844,297.2242736816406,292.21417236328125,297.3703918457031,297.23736572265625,284.6142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812784312292,1.5368414096883498e-08,0.0010812630644068,-0.0392926633358001,0.0,0.0,0.0,-0.0124315880239009,60.0,13.941529273986816,0.0,-7.971398474637682e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,0.00010150129674,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130065917969,0.0,0.0,0.0001068886122084,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,7.89483601693064e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,0.0001068872297764,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.0,0.0,0.000506981567014,287.9942321777344,294.1499938964844,297.2130432128906,292.22320556640625,297.36737060546875,297.22723388671875,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813036933541,1.5371300676747524e-08,0.0010812883265316,-0.0393002070486545,0.0,0.0,0.0,-0.0124330213293433,60.0,13.94393253326416,0.0,-7.97176227251839e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55474853515625,0.0,0.0,0.00010150129674,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130065917969,0.0,0.0,0.0001068886122084,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,7.89483601693064e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5869445800781,0.0,0.0,0.0001068872297764,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4841003417969,0.0,0.0,0.000506981567014,287.9942321777344,294.1499938964844,297.2130432128906,292.22320556640625,297.36737060546875,297.22723388671875,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813036933541,1.5371300676747524e-08,0.0010812883265316,-0.0393002070486545,0.0,0.0,0.0,-0.0124330213293433,60.0,13.94393253326416,0.0,-7.97176227251839e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,0.0001014946828945,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,0.0001068816272891,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220397949219,0.0,0.0,7.894319423940033e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668334960937,0.0,0.0,0.0001068802521331,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.46466064453125,0.0,0.0,0.0005069487378932,287.9712829589844,294.1499938964844,297.2068786621094,292.2274169921875,297.36578369140625,297.2216186523437,284.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812330292537,1.5363196936846183e-08,0.0010812176624312,-0.0392790213227272,0.0,0.0,0.0,-0.0124289980158209,60.0,13.943695068359377,0.0,-7.970740512064367e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5149841308594,0.0,0.0,0.0001014859954011,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.572509765625,0.0,0.0,0.0001068724668584,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,7.893642032286152e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467834472656,0.0,0.0,0.0001068710989784,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452819824219,0.0,0.0,0.0005069056642241,287.94842529296875,294.1499938964844,297.2003173828125,292.2314453125,297.3641357421875,297.2158203125,284.63482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811417596414,1.5352519255884545e-08,0.0010811263928189,-0.0392511077225208,0.0,0.0,0.0,-0.0124237043783068,60.0,13.943066596984863,0.0,-7.969394744122837e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
