time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,0.0001014594672597,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001068444908014,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609436035156,0.0,0.0,7.891574932727963e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068359375,0.0,0.0,0.0001068431447492,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,0.0005067736492492,287.9030456542969,294.1499938964844,297.1859130859375,292.2388000488281,297.3607482910156,297.2035522460937,284.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319747248554453e-08,0.0010808490915223,-0.0391654185950756,0.0,0.0,0.0,-0.0124074723571538,60.0,13.940081596374512,0.0,-7.965262938114392e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754638671875,0.0,0.0,0.0001014594672597,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5322265625,0.0,0.0,0.0001068444908014,299.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609436035156,0.0,0.0,7.891574932727963e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5068359375,0.0,0.0,0.0001068431447492,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4067077636719,0.0,0.0,0.0005067736492492,287.9030456542969,294.1499938964844,297.1859130859375,292.2388000488281,297.3607482910156,297.2035522460937,284.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319747248554453e-08,0.0010808490915223,-0.0391654185950756,0.0,0.0,0.0,-0.0124074723571538,60.0,13.940081596374512,0.0,-7.965262938114392e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001014091249089,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0001067914417944,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207824707031,0.0,0.0,7.887655374361202e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674072265625,0.0,0.0,0.0001067901175701,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,0.000506522716023,287.8585205078125,294.1499938964844,297.1695556640625,292.2450866699219,297.3570251464844,297.18914794921875,284.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803283657878,1.5257302976579012e-08,0.0010803131153807,-0.0390021577477455,0.0,0.0,0.0,-0.0123765068128705,60.0,13.931824684143066,0.0,-7.957395098401322e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364624023437,0.0,0.0,0.0001014091249089,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4924621582031,0.0,0.0,0.0001067914417944,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5207824707031,0.0,0.0,7.887655374361202e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674072265625,0.0,0.0,0.0001067901175701,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,0.000506522716023,287.8585205078125,294.1499938964844,297.1695556640625,292.2450866699219,297.3570251464844,297.18914794921875,284.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803283657878,1.5257302976579012e-08,0.0010803131153807,-0.0390021577477455,0.0,0.0,0.0,-0.0123765068128705,60.0,13.931824684143066,0.0,-7.957395098401322e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,0.0001013464425341,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,0.0001067253906512,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,7.882776117185131e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42822265625,0.0,0.0,0.0001067240809788,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,0.0005062100826762,287.8143920898437,294.1499938964844,297.1510009765625,292.25018310546875,297.3531188964844,297.17352294921875,284.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796647984534,1.5179477230731212e-08,0.0010796495480462,-0.0387986712157726,0.0,0.0,0.0,-0.0123379351571202,60.0,13.920934677124023,0.0,-7.947593871904246e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,0.0001013464425341,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,0.0001067253906512,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808959960937,0.0,0.0,7.882776117185131e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42822265625,0.0,0.0,0.0001067240809788,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3307189941406,0.0,0.0,0.0005062100826762,287.8143920898437,294.1499938964844,297.1510009765625,292.25018310546875,297.3531188964844,297.17352294921875,284.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796647984534,1.5179477230731212e-08,0.0010796495480462,-0.0387986712157726,0.0,0.0,0.0,-0.0123379351571202,60.0,13.920934677124023,0.0,-7.947593871904246e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0001012615975923,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001066360127879,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,7.876173185650259e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,0.0001066347176674,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.000505786796566,287.7709350585937,294.1499938964844,297.1300048828125,292.2539367675781,297.34881591796875,297.15557861328125,284.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078761764802,1.5074046899599125e-08,0.0010787466308102,-0.038523007184267,0.0,0.0,0.0,-0.0122856618836522,60.0,13.904658317565918,0.0,-7.934326617942133e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3593139648437,0.0,0.0,0.0001012615975923,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.413818359375,0.0,0.0,0.0001066360127879,299.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44140625,0.0,0.0,7.876173185650259e-05,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,0.0001066347176674,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29327392578125,0.0,0.0,0.000505786796566,287.7709350585937,294.1499938964844,297.1300048828125,292.2539367675781,297.34881591796875,297.15557861328125,284.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078761764802,1.5074046899599125e-08,0.0010787466308102,-0.038523007184267,0.0,0.0,0.0,-0.0122856618836522,60.0,13.904658317565918,0.0,-7.934326617942133e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3403015136719,0.0,0.0,0.0001012104912661,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3944396972656,0.0,0.0,0.0001065821707015,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218444824219,0.0,0.0,7.872196147218347e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702392578125,0.0,0.0,0.000106580890133,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2746887207031,0.0,0.0,0.0005055317305959,287.7494812011719,294.1499938964844,297.1184997558594,292.2552490234375,297.3465270996094,297.1456298828125,284.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782172903418,1.5010506615453778e-08,0.0010782023891806,-0.0383568629622459,0.0,0.0,0.0,-0.0122541561722755,60.0,13.894360542297363,0.0,-7.926335854335775e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32135009765625,0.0,0.0,0.0001011560161714,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001065247852238,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4023742675781,0.0,0.0,7.867957174312323e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35107421875,0.0,0.0,0.0001065235119313,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,0.0005052599008195,287.7281494140625,294.1499938964844,297.1063232421875,292.25616455078125,297.3441772460937,297.13525390625,284.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077638240531,1.4942767023740092e-08,0.0010776232229545,-0.0381797403097152,0.0,0.0,0.0,-0.0122205764055252,60.0,13.883193969726562,0.0,-7.917821420733162e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0001010331179713,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.000106395331386,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636474609375,0.0,0.0,7.858394383220002e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0001063940726453,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193908691406,0.0,0.0,0.0005046465084888,287.6858825683594,294.1499938964844,297.0797424316406,292.2567443847656,297.3391418457031,297.1128234863281,284.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789919511315476e-08,0.0010763186728581,-0.0377800576388835,0.0,0.0,0.0,-0.0121448151767253,60.0,13.857243537902832,0.0,-7.898626108726604e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2837219238281,0.0,0.0,0.0001010331179713,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.000106395331386,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3636474609375,0.0,0.0,7.858394383220002e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.31304931640625,0.0,0.0,0.0001063940726453,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193908691406,0.0,0.0,0.0005046465084888,287.6858825683594,294.1499938964844,297.0797424316406,292.2567443847656,297.3391418457031,297.1128234863281,284.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.4789919511315476e-08,0.0010763186728581,-0.0377800576388835,0.0,0.0,0.0,-0.0121448151767253,60.0,13.857243537902832,0.0,-7.898626108726604e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2643127441406,0.0,0.0,0.0001009584157145,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3170166015625,0.0,0.0,0.0001063166491803,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3436889648437,0.0,0.0,7.852583075873554e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29345703125,0.0,0.0,0.0001063154049916,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.200439453125,0.0,0.0,0.0005042736302129,287.6641845703125,294.1499938964844,297.064697265625,292.25634765625,297.3363037109375,297.09991455078125,284.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755365947261,1.4696992955975933e-08,0.0010755219263955,-0.0375370569527149,0.0,0.0,0.0,-0.0120987361297011,60.0,13.84091854095459,0.0,-7.886967523518251e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2464294433594,0.0,0.0,0.0001008885374176,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987976074219,0.0,0.0,0.0001062430383171,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3253173828125,0.0,0.0,7.847145752748474e-05,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.275390625,0.0,0.0,0.0001062418086803,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.0,0.0005039247917011,287.6441955566406,294.1499938964844,297.04998779296875,292.2555236816406,297.33367919921875,297.0878295898437,284.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747950291261,1.4610054499542002e-08,0.0010747803607955,-0.03730970621109,0.0,0.0,0.0,-0.0120556466281414,60.0,13.8256196975708,0.0,-7.876067087408958e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,0.000100728822872,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0001060748181771,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,7.834719872334972e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381591796875,0.0,0.0,0.0001060736030922,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0005031275213696,287.6031799316406,294.1499938964844,297.01641845703125,292.2529296875,297.3276672363281,297.0596008300781,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730948997661,1.4411334348096716e-08,0.0010730804642662,-0.0367900244891643,0.0,0.0,0.0,-0.0119571294635534,60.0,13.788647651672363,0.0,-7.85118174917443e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2095947265625,0.0,0.0,0.000100728822872,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2612609863281,0.0,0.0,0.0001060748181771,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28741455078125,0.0,0.0,7.834719872334972e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2381591796875,0.0,0.0,0.0001060736030922,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0005031275213696,287.6031799316406,294.1499938964844,297.01641845703125,292.2529296875,297.3276672363281,297.0596008300781,284.7162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730948997661,1.4411334348096716e-08,0.0010730804642662,-0.0367900244891643,0.0,0.0,0.0,-0.0119571294635534,60.0,13.788647651672363,0.0,-7.85118174917443e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,0.0001005626254482,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001058997659129,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,7.821789040463045e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0001058985653799,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.0005022978293709,287.5629577636719,294.1499938964844,296.97869873046875,292.24957275390625,297.3208923339844,297.0272521972656,284.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713260853663,1.420452822031848e-08,0.001071311882697,-0.0362491607666015,0.0,0.0,0.0,-0.0118546057492494,60.0,13.74787712097168,0.0,-7.82532509902012e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,0.0001005626254482,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001058997659129,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,7.821789040463045e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0001058985653799,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.0005022978293709,287.5629577636719,294.1499938964844,296.97869873046875,292.24957275390625,297.3208923339844,297.0272521972656,284.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713260853663,1.420452822031848e-08,0.001071311882697,-0.0362491607666015,0.0,0.0,0.0,-0.0118546057492494,60.0,13.74787712097168,0.0,-7.82532509902012e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,0.0001004773221211,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,0.0001058099223882,299.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2315368652344,0.0,0.0,7.815152639523149e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1832275390625,0.0,0.0,0.0001058087291312,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,0.000501871923916,287.5431213378906,294.1499938964844,296.9583435058594,292.24761962890625,297.31719970703125,297.009521484375,284.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704175801947,1.4098375800131182e-08,0.0010704034939408,-0.035971526056528,0.0,0.0,0.0,-0.0118019776418805,60.0,13.726380348205566,0.0,-7.812069924284516e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372985839844,0.0,0.0,0.0001003911529551,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0001057191693689,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,7.808449299773201e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1651306152344,0.0,0.0,0.0001057179833878,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,0.0005014417693018,287.5234069824219,294.1499938964844,296.93707275390625,292.2454528808594,297.3133850097656,296.9911499023437,284.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695005767047,1.3991152236769722e-08,0.0010694866068661,-0.0356910862028598,0.0,0.0,0.0,-0.0117488224059343,60.0,13.704453468322754,0.0,-7.798691825655625e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,0.0001002164790406,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0001055351822287,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,7.79485926614143e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0001055340180755,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,0.000500569702126,287.4842529296875,294.1499938964844,296.891845703125,292.2406005859375,297.305419921875,296.95281982421875,284.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676432866603,1.3773775897618634e-08,0.0010676295496523,-0.0351225100457668,0.0,0.0,0.0,-0.0116410674527287,60.0,13.659539222717283,0.0,-7.77160593656845e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016540527344,0.0,0.0,0.0001002164790406,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0001055351822287,299.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17645263671875,0.0,0.0,7.79485926614143e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291198730469,0.0,0.0,0.0001055340180755,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414733886719,0.0,0.0,0.000500569702126,287.4842529296875,294.1499938964844,296.891845703125,292.2406005859375,297.305419921875,296.95281982421875,284.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676432866603,1.3773775897618634e-08,0.0010676295496523,-0.0351225100457668,0.0,0.0,0.0,-0.0116410674527287,60.0,13.659539222717283,0.0,-7.77160593656845e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0001000364791252,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0001053456071531,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,7.780855958117172e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.0001053444575518,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0004996710922569,287.4458312988281,294.1499938964844,296.84326171875,292.2350158691406,297.2965393066406,296.9106750488281,284.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657272068783,1.3549768418386066e-08,0.0010657135862857,-0.0345365591347217,0.0,0.0,0.0,-0.011530015617609,60.0,13.612020492553713,0.0,-7.743742713728352e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06646728515625,0.0,0.0,0.0001000364791252,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,0.0001053456071531,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402893066406,0.0,0.0,7.780855958117172e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.0001053444575518,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.007080078125,0.0,0.0,0.0004996710922569,287.4458312988281,294.1499938964844,296.84326171875,292.2350158691406,297.2965393066406,296.9106750488281,284.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657272068783,1.3549768418386066e-08,0.0010657135862857,-0.0345365591347217,0.0,0.0,0.0,-0.011530015617609,60.0,13.612020492553713,0.0,-7.743742713728352e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.985282667912544e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,0.0001051521758199,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,7.7665681601502e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0001051510480465,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730224609375,0.0,0.0,0.0004987541469745,287.407958984375,294.1499938964844,296.7916564941406,292.2287292480469,297.28692626953125,296.8656005859375,284.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637728264555,1.3321205472038857e-08,0.0010637594386935,-0.0339386500418186,0.0,0.0,0.0,-0.0114167081192135,60.0,13.562644958496094,0.0,-7.71536434740483e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316467285156,0.0,0.0,9.985282667912544e-05,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,0.0001051521758199,299.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045227050781,0.0,0.0,7.7665681601502e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05841064453125,0.0,0.0,0.0001051510480465,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730224609375,0.0,0.0,0.0004987541469745,287.407958984375,294.1499938964844,296.7916564941406,292.2287292480469,297.28692626953125,296.8656005859375,284.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637728264555,1.3321205472038857e-08,0.0010637594386935,-0.0339386500418186,0.0,0.0,0.0,-0.0114167081192135,60.0,13.562644958496094,0.0,-7.71536434740483e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.966594370780511e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001049553393386,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,7.752029341645539e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,0.0001049542261171,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,0.00049782107817,287.3706970214844,294.1499938964844,296.7372436523437,292.22174072265625,297.2764892578125,296.8176574707031,284.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617837542667,1.3088605754774107e-08,0.0010617707157507,-0.0333301499485969,0.0,0.0,0.0,-0.0113014001399278,60.0,13.511434555053713,0.0,-7.686538339157779e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,9.966594370780511e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0001049553393386,299.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06915283203125,0.0,0.0,7.752029341645539e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02362060546875,0.0,0.0,0.0001049542261171,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,0.00049782107817,287.3706970214844,294.1499938964844,296.7372436523437,292.22174072265625,297.2764892578125,296.8176574707031,284.7767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617837542667,1.3088605754774107e-08,0.0010617707157507,-0.0333301499485969,0.0,0.0,0.0,-0.0113014001399278,60.0,13.511434555053713,0.0,-7.686538339157779e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,9.957137081073596e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02764892578125,0.0,0.0,0.0001048557387548,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516662597656,0.0,0.0,7.744671893306077e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,0.0001048546328092,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,0.0004973489558324,287.3523254394531,294.1499938964844,296.7090759277344,292.218017578125,297.2708435058594,296.7923889160156,284.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607759468257,1.2970904350595449e-08,0.0010607629083096,-0.0330222211778163,0.0,0.0,0.0,-0.0112430434674024,60.0,13.485034942626951,0.0,-7.671972923617433e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.947644139174372e-05,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0104064941406,0.0,0.0,0.0001047557525453,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,7.73728679632768e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,0.0001047546538757,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,0.0004968749708496,287.3341064453125,294.1499938964844,296.6803283691406,292.2141418457031,297.2650146484375,296.7666320800781,284.7867126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597654618322,1.285274908724432e-08,0.0010597526561468,-0.0327130928635597,0.0,0.0,0.0,-0.0111844688653945,60.0,13.45831298828125,0.0,-7.657364164970204e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,9.928556391969325e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001045547178364,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,7.722437294432893e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.0001045536337187,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,0.0004959219368174,287.2979431152344,294.1499938964844,296.6211853027344,292.2059020996094,297.2529296875,296.7140197753906,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577355278655,1.2615173794472412e-08,0.0010577228385955,-0.0320914983749389,0.0,0.0,0.0,-0.0110667012631893,60.0,13.404157638549805,0.0,-7.628032960838027e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9296264648437,0.0,0.0,9.928556391969325e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761047363281,0.0,0.0,0.0001045547178364,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,7.722437294432893e-05,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.0001045536337187,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,0.0004959219368174,287.2979431152344,294.1499938964844,296.6211853027344,292.2059020996094,297.2529296875,296.7140197753906,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577355278655,1.2615173794472412e-08,0.0010577228385955,-0.0320914983749389,0.0,0.0,0.0,-0.0110667012631893,60.0,13.404157638549805,0.0,-7.628032960838027e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,9.917025454342364e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001044332675519,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,7.713466766290367e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0001044321979861,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8537292480469,0.0,0.0,0.0004953462048433,287.276611328125,294.1499938964844,296.584716796875,292.20068359375,297.2451171875,296.6809997558594,284.8027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471645050027293e-08,0.0010564943077042,-0.031715951859951,0.0,0.0,0.0,-0.0109955416992306,60.0,13.370755195617676,0.0,-7.610339736174866e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,9.909312939271332e-05,298.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0001043520387611,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,7.707467011641711e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217224121094,0.0,0.0,0.0001043509764713,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0004949611611664,287.26239013671875,294.1499938964844,296.56005859375,292.19708251953125,297.2398986816406,296.65899658203125,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556870838627,1.2375653390961361e-08,0.0010556747438386,-0.0314647778868675,0.0,0.0,0.0,-0.0109479613602161,60.0,13.348484992980955,0.0,-7.598518436680024e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,9.890038199955598e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001041490322677,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,7.69247199059464e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,0.0001041479845298,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,0.0004939987557008,287.2274169921875,294.1499938964844,296.49725341796875,292.1877136230469,297.2259521484375,296.60205078125,284.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536353802308,1.2135739524410384e-08,0.0010536232730373,-0.0308369919657707,0.0,0.0,0.0,-0.0108290249481797,60.0,13.291548728942873,0.0,-7.569013149577587e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86346435546875,0.0,0.0,9.890038199955598e-05,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,0.0001041490322677,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93170166015625,0.0,0.0,7.69247199059464e-05,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885192871094,0.0,0.0,0.0001041479845298,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,0.0004939987557008,287.2274169921875,294.1499938964844,296.49725341796875,292.1877136230469,297.2259521484375,296.60205078125,284.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536353802308,1.2135739524410384e-08,0.0010536232730373,-0.0308369919657707,0.0,0.0,0.0,-0.0108290249481797,60.0,13.291548728942873,0.0,-7.569013149577587e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.87078237812966e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001039462295011,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,7.67749224905856e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.0001039451963151,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0004930373397655,287.1929931640625,294.1499938964844,296.4330444335937,292.1778259277344,297.21112060546875,296.5434875488281,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105158588849,1.1896061913319045e-08,0.0010515740141272,-0.0302097890526056,0.0,0.0,0.0,-0.0107102077454328,60.0,13.233590126037598,0.0,-7.539593838146176e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,9.87078237812966e-05,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8757019042969,0.0,0.0,0.0001039462295011,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983459472656,0.0,0.0,7.67749224905856e-05,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855712890625,0.0,0.0,0.0001039451963151,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,0.0004930373397655,287.1929931640625,294.1499938964844,296.4330444335937,292.1778259277344,297.21112060546875,296.5434875488281,284.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105158588849,1.1896061913319045e-08,0.0010515740141272,-0.0302097890526056,0.0,0.0,0.0,-0.0107102077454328,60.0,13.233590126037598,0.0,-7.539593838146176e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.861207945505156e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,0.0001038453920045,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,7.67004385124892e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0001038443660945,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,0.0004925592802464,287.1760559082031,294.1499938964844,296.4005126953125,292.1726989746094,297.20330810546875,296.5135192871094,284.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505650425329,1.1776883468428425e-08,0.0010505532845854,-0.0298979058861732,0.0,0.0,0.0,-0.0106511181220412,60.0,13.204216957092283,0.0,-7.52498650058442e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
