time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.851659706328064e-05,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001037448237184,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,7.6626158261206e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233642578125,0.0,0.0,0.0001037438050843,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0004920825595036,287.15924072265625,294.1499938964844,296.3677062988281,292.1674499511719,297.1952209472656,296.4832763671875,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495487367734,1.165803276137467e-08,0.0010495370952412,-0.0295868683606386,0.0,0.0,0.0,-0.0105921989306807,60.0,13.174649238586426,0.0,-7.51043316427058e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.832611249294132e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001035442037391,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.647796883247793e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0001035432069329,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0004911314463242,287.1259155273437,294.1499938964844,296.301513671875,292.1566772460937,297.1785583496094,296.4222106933594,284.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475226445123,1.1420932644057302e-08,0.0010475112358108,-0.0289663411676883,0.0,0.0,0.0,-0.0104746660217642,60.0,13.115178108215332,0.0,-7.481443020651568e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.832611249294132e-05,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.810791015625,0.0,0.0,0.0001035442037391,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.647796883247793e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0001035432069329,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0004911314463242,287.1259155273437,294.1499938964844,296.301513671875,292.1566772460937,297.1785583496094,296.4222106933594,284.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475226445123,1.1420932644057302e-08,0.0010475112358108,-0.0289663411676883,0.0,0.0,0.0,-0.0104746660217642,60.0,13.115178108215332,0.0,-7.481443020651568e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.813749056775124e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001033455409924,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.633122731931508e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,0.0001033445587381,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004901896463707,287.0931396484375,294.1499938964844,296.2347412109375,292.1455078125,297.1610412597656,296.3602294921875,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455148294568,1.1186142678809574e-08,0.0010455036535859,-0.0283518265932798,0.0,0.0,0.0,-0.0103582711890339,60.0,13.055150032043455,0.0,-7.452790384832042e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358703613281,0.0,0.0,9.813749056775124e-05,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789001464844,0.0,0.0,0.0001033455409924,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,7.633122731931508e-05,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,0.0001033445587381,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004901896463707,287.0931396484375,294.1499938964844,296.2347412109375,292.1455078125,297.1610412597656,296.3602294921875,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455148294568,1.1186142678809574e-08,0.0010455036535859,-0.0283518265932798,0.0,0.0,0.0,-0.0103582711890339,60.0,13.055150032043455,0.0,-7.452790384832042e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.79512551566586e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,0.000103149395727,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,7.618634845130146e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,0.0001031484280247,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004892597789876,287.0608825683594,294.1499938964844,296.1676330566406,292.134033203125,297.1426696777344,296.297607421875,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435325093567,1.0954327223089422e-08,0.0010435215663164,-0.0277450680732727,0.0,0.0,0.0,-0.0102433515712618,60.0,12.994726181030272,0.0,-7.424554127055671e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70489501953125,0.0,0.0,9.79512551566586e-05,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,0.000103149395727,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,7.618634845130146e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283630371094,0.0,0.0,0.0001031484280247,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004892597789876,287.0608825683594,294.1499938964844,296.1676330566406,292.134033203125,297.1426696777344,296.297607421875,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435325093567,1.0954327223089422e-08,0.0010435215663164,-0.0277450680732727,0.0,0.0,0.0,-0.0102433515712618,60.0,12.994726181030272,0.0,-7.424554127055671e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,9.776785009307788e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0001029562336043,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,7.604367419844493e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0001029552804538,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.0004883439978584,287.0291442871094,294.1499938964844,296.1005249023437,292.1222839355469,297.1234436035156,296.2345886230469,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415804572403,1.072603605933864e-08,0.0010415696306154,-0.0271475035697221,0.0,0.0,0.0,-0.0101301781833171,60.0,12.934093475341797,0.0,-7.396799617254146e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,9.776785009307788e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7161560058594,0.0,0.0,0.0001029562336043,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,7.604367419844493e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,0.0001029552804538,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.0004883439978584,287.0291442871094,294.1499938964844,296.1005249023437,292.1222839355469,297.1234436035156,296.2345886230469,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415804572403,1.072603605933864e-08,0.0010415696306154,-0.0271475035697221,0.0,0.0,0.0,-0.0101301781833171,60.0,12.934093475341797,0.0,-7.396799617254146e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591186523437,0.0,0.0,9.767789742909372e-05,298.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70074462890625,0.0,0.0,0.0001028615006362,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218322753906,0.0,0.0,7.597370131406933e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.0001028605474857,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004878948966506,287.0135192871094,294.1499938964844,296.0670471191406,292.1163330078125,297.11346435546875,296.2030029296875,284.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406209621578,1.0614071399572822e-08,0.0010406103683635,-0.0268544219434261,0.0,0.0,0.0,-0.0100746629759669,60.0,12.903791427612305,0.0,-7.383206934719055e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.758864325704052e-05,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,0.0001027674952638,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,7.590425957459956e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0001027665493893,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,0.0004874492296949,286.9980163574219,294.1499938964844,296.0336303710937,292.1103515625,297.1032409667969,296.17138671875,284.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396708967164,1.0502970049230951e-08,0.0010396604193374,-0.0265635903924703,0.0,0.0,0.0,-0.0100195854902267,60.0,12.873472213745115,0.0,-7.36973078119263e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.741147368913516e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0001025808960548,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.576643110951409e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0001025799647322,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0004865646187681,286.9673767089844,294.1499938964844,295.96728515625,292.0982971191406,297.082275390625,296.1083068847656,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786481902,1.028243978851151e-08,0.0010377761209383,-0.0259862877428531,0.0,0.0,0.0,-0.0099102668464183,60.0,12.812907218933104,0.0,-7.343018637584464e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,9.741147368913516e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0001025808960548,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,7.576643110951409e-05,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0001025799647322,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,0.0004865646187681,286.9673767089844,294.1499938964844,295.96728515625,292.0982971191406,297.082275390625,296.1083068847656,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037786481902,1.028243978851151e-08,0.0010377761209383,-0.0259862877428531,0.0,0.0,0.0,-0.0099102668464183,60.0,12.812907218933104,0.0,-7.343018637584464e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.7293195722159e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,0.0001024563243845,299.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,7.567441934952512e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,0.0001024554076138,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,0.0004859740438405,286.94683837890625,294.1499938964844,295.9225769042969,292.0900573730469,297.06756591796875,296.06561279296875,284.9018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365266352891,1.013521266912676e-08,0.0010365165071561,-0.0256008636206388,0.0,0.0,0.0,-0.009837276302278,60.0,12.771927833557127,0.0,-7.325212436626316e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,9.723730181576684e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.625,0.0,0.0,0.0001023974618874,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,7.563093822682276e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0001023965451167,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0004856949963141,286.9371643066406,294.1499938964844,295.9017028808594,292.086181640625,297.0606384277344,296.0455322265625,284.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359328007325,1.0065643429868489e-08,0.0010359227890148,-0.0254187323153018,0.0,0.0,0.0,-0.0098027931526303,60.0,12.752642631530762,0.0,-7.316805294976805e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.706633863970636e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,0.0001022174037643,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.54979409975931e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001022164942696,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0004848413518629,286.9073791503906,294.1499938964844,295.8371887207031,292.0740966796875,297.0383605957031,295.9832763671875,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113462083,9.852839433222016e-09,0.0010341035667806,-0.0248616077005863,0.0,0.0,0.0,-0.0096972994506359,60.0,12.692671775817873,0.0,-7.291120596164546e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.706633863970636e-05,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,0.0001022174037643,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,7.54979409975931e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0001022164942696,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0004848413518629,286.9073791503906,294.1499938964844,295.8371887207031,292.0740966796875,297.0383605957031,295.9832763671875,284.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113462083,9.852839433222016e-09,0.0010341035667806,-0.0248616077005863,0.0,0.0,0.0,-0.0096972994506359,60.0,12.692671775817873,0.0,-7.291120596164546e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.689827857073396e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001020403942675,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.536719931522384e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001020395066007,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004840022011194,286.8780822753906,294.1499938964844,295.7740173339844,292.06207275390625,297.0154113769531,295.9217529296875,284.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643644993673206e-09,0.0010323153110221,-0.024313909932971,0.0,0.0,0.0,-0.0095935957506299,60.0,12.633200645446776,0.0,-7.265915513698928e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,9.689827857073396e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658874511719,0.0,0.0,0.0001020403942675,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,7.536719931522384e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0001020395066007,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,0.0004840022011194,286.8780822753906,294.1499938964844,295.7740173339844,292.06207275390625,297.0154113769531,295.9217529296875,284.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643644993673206e-09,0.0010323153110221,-0.024313909932971,0.0,0.0,0.0,-0.0095935957506299,60.0,12.633200645446776,0.0,-7.265915513698928e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.681584924692288e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,0.0001019535775412,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.530306902481243e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0001019526971504,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0004835906438529,286.8636474609375,294.1499938964844,295.7430114746094,292.05615234375,297.0036315917969,295.8914794921875,284.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314447572454,9.541040846272608e-09,0.001031435211189,-0.0240452736616134,0.0,0.0,0.0,-0.009542716667056,60.0,12.603816986083984,0.0,-7.253569123122362e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.67337837209925e-05,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,0.0001018671537167,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,7.523922977270558e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,0.0001018662733258,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004831808910239,286.8493347167969,294.1499938964844,295.71246337890625,292.0502624511719,296.99169921875,295.8615417480469,284.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305711766704,9.438894998936576e-09,0.0010305617470294,-0.0237778313457965,0.0,0.0,0.0,-0.009492078796029,60.0,12.57457160949707,0.0,-7.241288102477483e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.657022746978328e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,0.0001016948881442,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.511199510190636e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0001016940223053,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004823642375413,286.8210144042969,294.1499938964844,295.6528015136719,292.0387268066406,296.96746826171875,295.8023681640625,284.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288326302543,9.235310294286592e-09,0.0010288234334439,-0.0232447776943445,0.0,0.0,0.0,-0.0093911653384566,60.0,12.51646900177002,0.0,-7.216842590196394e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.657022746978328e-05,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082092285156,0.0,0.0,0.0001016948881442,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,7.511199510190636e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0001016940223053,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004823642375413,286.8210144042969,294.1499938964844,295.6528015136719,292.0387268066406,296.96746826171875,295.8023681640625,284.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288326302543,9.235310294286592e-09,0.0010288234334439,-0.0232447776943445,0.0,0.0,0.0,-0.0093911653384566,60.0,12.51646900177002,0.0,-7.216842590196394e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.640939242672177e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.000101525496575,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,7.498687045881525e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.000101524645288,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004815611755475,286.7930908203125,294.1499938964844,295.5953063964844,292.02752685546875,296.9427185058594,295.74462890625,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035113990307764e-09,0.001027112128213,-0.0227205771952867,0.0,0.0,0.0,-0.009291922673583,60.0,12.459308624267578,0.0,-7.19284329875336e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.640939242672177e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4798583984375,0.0,0.0,0.000101525496575,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,7.498687045881525e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.000101524645288,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004815611755475,286.7930908203125,294.1499938964844,295.5953063964844,292.02752685546875,296.9427185058594,295.74462890625,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035113990307764e-09,0.001027112128213,-0.0227205771952867,0.0,0.0,0.0,-0.009291922673583,60.0,12.459308624267578,0.0,-7.19284329875336e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.625106758903712e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,0.0001013587461784,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.486371032427996e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0001013579094433,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0004807706573046,286.76568603515625,294.1499938964844,295.540283203125,292.0167541503906,296.9174499511719,295.68878173828125,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.83804318618786e-09,0.0010254271328449,-0.0222045443952083,0.0,0.0,0.0,-0.0091942269355058,60.0,12.403318405151367,0.0,-7.169258253725276e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.625106758903712e-05,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,0.0001013587461784,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.486371032427996e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0001013579094433,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.0004807706573046,286.76568603515625,294.1499938964844,295.540283203125,292.0167541503906,296.9174499511719,295.68878173828125,284.9625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254359804093,8.83804318618786e-09,0.0010254271328449,-0.0222045443952083,0.0,0.0,0.0,-0.0091942269355058,60.0,12.403318405151367,0.0,-7.169258253725276e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.609472181182356e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.0001011940839816,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.474207814084366e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0001011932545225,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004799900052603,286.7387084960937,294.1499938964844,295.4879455566406,292.00653076171875,296.8917541503906,295.6348876953125,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643432636290527e-09,0.001023762859404,-0.0216949395835399,0.0,0.0,0.0,-0.0090977493673563,60.0,12.348533630371094,0.0,-7.146005742697525e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.609472181182356e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.0001011940839816,299.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.474207814084366e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,0.0001011932545225,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,0.0004799900052603,286.7387084960937,294.1499938964844,295.4879455566406,292.00653076171875,296.8917541503906,295.6348876953125,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.643432636290527e-09,0.001023762859404,-0.0216949395835399,0.0,0.0,0.0,-0.0090977493673563,60.0,12.348533630371094,0.0,-7.146005742697525e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.60177931119688e-05,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001011130589176,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,7.4682233389467e-05,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0001011122367344,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,0.0004796058929059,286.7254333496094,294.1499938964844,295.462890625,292.0016784667969,296.87872314453125,295.60894775390625,284.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547671903613718e-09,0.0010229410836473,-0.0214441772550344,0.0,0.0,0.0,-0.0090502621605992,60.0,12.321791648864746,0.0,-7.134578083878297e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,9.594119183020666e-05,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969421386719,0.0,0.0,0.0001010323830996,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,7.462264329660684e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001010315681924,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0004792234103661,286.7122497558594,294.1499938964844,295.4385986328125,291.9969482421875,296.8656311035156,295.5836181640625,284.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221342090517,8.45232506208049e-09,0.0010221257107332,-0.0211944915354251,0.0,0.0,0.0,-0.0090029938146471,60.0,12.295382499694824,0.0,-7.123208689563398e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.57884913077578e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001008715626085,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.450385601259768e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0001008707549772,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0004784609773196,286.6861877441406,294.1499938964844,295.3925170898437,291.98809814453125,296.8392028808594,295.5343017578125,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262255768443083e-09,0.0010205029975622,-0.0206967424601316,0.0,0.0,0.0,-0.008908781222999,60.0,12.243366241455078,0.0,-7.100571508544817e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.57884913077578e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699645996094,0.0,0.0,0.0001008715626085,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.450385601259768e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0001008707549772,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904052734375,0.0,0.0,0.0004784609773196,286.6861877441406,294.1499938964844,295.3925170898437,291.98809814453125,296.8392028808594,295.5343017578125,284.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262255768443083e-09,0.0010205029975622,-0.0206967424601316,0.0,0.0,0.0,-0.008908781222999,60.0,12.243366241455078,0.0,-7.100571508544817e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.567438974045216e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34967041015625,0.0,0.0,0.0001007513856166,299.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,7.441508932970464e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0001007505925372,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709045410156,0.0,0.0,0.0004778912407346,286.66668701171875,294.1499938964844,295.35986328125,291.98193359375,296.8189697265625,295.498779296875,284.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.120227157348836e-09,0.001019287505187,-0.0203247908502817,0.0,0.0,0.0,-0.0088383667171001,60.0,12.20516586303711,0.0,-7.083679065544858e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.563825733494014e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3432922363281,0.0,0.0,0.0001007133323582,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,7.438697502948344e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0001007125392789,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0004777108260896,286.6605529785156,294.1499938964844,295.3500061035156,291.9801025390625,296.8125915527344,295.4877014160156,285.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075251578532061e-09,0.0010189041495323,-0.0202070046216249,0.0,0.0,0.0,-0.0088160764425992,60.0,12.193203926086426,0.0,-7.078333652543733e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.548968955641612e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0001005568628897,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,7.427140371873975e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0001005560770863,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0004769690276589,286.63531494140625,294.1499938964844,295.31134033203125,291.97296142578125,296.7857666015625,295.44403076171875,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890323061587878e-09,0.0010173228802159,-0.0197226926684379,0.0,0.0,0.0,-0.0087243998423218,60.0,12.144879341125488,-0.0,-7.056377882008746e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,9.548968955641612e-05,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169860839844,0.0,0.0,0.0001005568628897,299.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,7.427140371873975e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0001005560770863,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2394104003906,0.0,0.0,0.0004769690276589,286.63531494140625,294.1499938964844,295.31134033203125,291.97296142578125,296.7857666015625,295.44403076171875,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890323061587878e-09,0.0010173228802159,-0.0197226926684379,0.0,0.0,0.0,-0.0087243998423218,60.0,12.144879341125488,-0.0,-7.056377882008746e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.534202399663629e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,0.0001004013392957,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.415653089992702e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0001004005680442,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,0.0004762317112181,286.61053466796875,294.1499938964844,295.2765808105469,291.9667358398437,296.75885009765625,295.4034423828125,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706514537630937e-09,0.0010157510405406,-0.0192412976175546,0.0,0.0,0.0,-0.0086332773789763,60.0,12.098401069641112,-0.0,-7.034588378473927e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.534202399663629e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909851074219,0.0,0.0,0.0001004013392957,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.415653089992702e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0001004005680442,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,0.0004762317112181,286.61053466796875,294.1499938964844,295.2765808105469,291.9667358398437,296.75885009765625,295.4034423828125,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706514537630937e-09,0.0010157510405406,-0.0192412976175546,0.0,0.0,0.0,-0.0086332773789763,60.0,12.098401069641112,-0.0,-7.034588378473927e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
