time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,9.526886424282566e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.27813720703125,0.0,0.0,0.0001003242869046,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2955627441406,0.0,0.0,7.409961108351126e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,0.0001003235156531,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,0.0004758663999382,286.5983581542969,294.1499938964844,295.26055908203125,291.9639587402344,296.7453918457031,295.3846130371094,285.0235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149772278964,7.615441610653306e-09,0.0010149695444852,-0.0190027765929698,0.0,0.0,0.0,-0.0085881147533655,60.0,12.07603645324707,-0.0,-7.023805181916033e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.519582090433688e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001002473582047,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826843261719,0.0,0.0,7.40427931305021e-05,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,0.0001002465942292,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18975830078125,0.0,0.0,0.0004755016707349,286.58624267578125,294.1499938964844,295.24542236328125,291.9613647460937,296.7319030761719,295.3665466308594,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141996899619,7.524523226720703e-09,0.0010141922393813,-0.0187646523118019,0.0,0.0,0.0,-0.008543043397367,60.0,12.054064750671388,-0.0,-7.013047564896624e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,9.504971967544408e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400207519531,0.0,0.0,0.0001000934862531,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,7.392913539661095e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,0.0001000927295535,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,0.0004747721832245,286.56231689453125,294.1499938964844,295.2176208496094,291.956787109375,296.7049865722656,295.33203125,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342661589859745e-09,0.0010126393754035,-0.0182883311063051,0.0,0.0,0.0,-0.0084528978914022,60.0,12.010978698730469,-0.0,-6.991555068225352e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2062683105469,0.0,0.0,9.504971967544408e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2400207519531,0.0,0.0,0.0001000934862531,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2571105957031,0.0,0.0,7.392913539661095e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,0.0001000927295535,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,0.0004747721832245,286.56231689453125,294.1499938964844,295.2176208496094,291.956787109375,296.7049865722656,295.33203125,285.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.342661589859745e-09,0.0010126393754035,-0.0182883311063051,0.0,0.0,0.0,-0.0084528978914022,60.0,12.010978698730469,-0.0,-6.991555068225352e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,9.49045133893378e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,9.994056017603724e-05,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,7.381617615465075e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.99398180283606e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,0.0004740471486002,286.5387878417969,294.1499938964844,295.1929626464844,291.95294189453125,296.6781616210937,295.30059814453125,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.161916837361559e-09,0.0010110938455909,-0.0178149230778217,0.0,0.0,0.0,-0.0083632953464984,60.0,11.969589233398438,-0.0,-6.970227417468777e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,9.49045133893378e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149963378906,0.0,0.0,9.994056017603724e-05,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,7.381617615465075e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.99398180283606e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,0.0004740471486002,286.5387878417969,294.1499938964844,295.1929626464844,291.95294189453125,296.6781616210937,295.30059814453125,285.04656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111010633409,7.161916837361559e-09,0.0010110938455909,-0.0178149230778217,0.0,0.0,0.0,-0.0083632953464984,60.0,11.969589233398438,-0.0,-6.970227417468777e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,9.476034028921276e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,9.978871094062924e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,7.370401726802811e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,9.97879760689102e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,0.00047332723625,286.5156555175781,294.1499938964844,295.171142578125,291.9497985839844,296.6514587402344,295.27197265625,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.982445288628014e-09,0.0010095593752339,-0.0173448380082845,0.0,0.0,0.0,-0.0082743242383003,60.0,11.929770469665527,-0.0,-6.949081665652558e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573791503906,0.0,0.0,9.476034028921276e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,9.978871094062924e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069702148437,0.0,0.0,7.370401726802811e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,9.97879760689102e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1174621582031,0.0,0.0,0.00047332723625,286.5156555175781,294.1499938964844,295.171142578125,291.9497985839844,296.6514587402344,295.27197265625,285.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095663601532,6.982445288628014e-09,0.0010095593752339,-0.0173448380082845,0.0,0.0,0.0,-0.0082743242383003,60.0,11.929770469665527,-0.0,-6.949081665652558e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333923339844,0.0,0.0,9.461714944336563e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,9.963790216716006e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1823425292969,0.0,0.0,7.359262963291258e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513671875,0.0,0.0,9.963718184735626e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.000472612271551,286.492919921875,294.1499938964844,295.15191650390625,291.947265625,296.6249389648437,295.2461242675781,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.804202978827334e-09,0.0010080351494252,-0.0168779622763395,0.0,0.0,0.0,-0.0081859612837433,60.0,11.891429901123049,-0.0,-6.92811283897754e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1333923339844,0.0,0.0,9.461714944336563e-05,298.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,9.963790216716006e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1823425292969,0.0,0.0,7.359262963291258e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513671875,0.0,0.0,9.963718184735626e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.000472612271551,286.492919921875,294.1499938964844,295.15191650390625,291.947265625,296.6249389648437,295.2461242675781,285.0648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.804202978827334e-09,0.0010080351494252,-0.0168779622763395,0.0,0.0,0.0,-0.0081859612837433,60.0,11.891429901123049,-0.0,-6.92811283897754e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,9.454626706428826e-05,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,9.956325084203854e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,7.353748515015468e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,9.956253779819237e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823669433594,0.0,0.0,0.0004722583398688,286.48175048828125,294.1499938964844,295.1432189941406,291.9462280273437,296.6117553710937,295.2344055175781,285.0694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072849690914,6.715970002346694e-09,0.0010072782170027,-0.0166468508541584,0.0,0.0,0.0,-0.0081422086805105,60.0,11.872932434082031,-0.0,-6.917745309920066e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097717285156,0.0,0.0,9.447551565244794e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.948873048415408e-05,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1581420898437,0.0,0.0,7.348244253080338e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275329589844,0.0,0.0,9.94880247162655e-05,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07086181640625,0.0,0.0,0.0004719050484709,286.4706726074219,294.1499938964844,295.13507080078125,291.9453430175781,296.5986633300781,295.2232971191406,285.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065316455438,6.627892901178711e-09,0.0010065250098705,-0.0164161399006843,0.0,0.0,0.0,-0.0080985445529222,60.0,11.854737281799316,-0.0,-6.907402649858342e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,9.433407831238584e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181335449219,0.0,0.0,9.93397698039189e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,7.33724154997617e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,9.933907131198794e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,0.000471198814921,286.4487609863281,294.1499938964844,295.1203308105469,291.94390869140625,296.5726013183594,295.2023620605469,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451831513487605e-09,0.0010050215059891,-0.0159549545496702,0.0,0.0,0.0,-0.0080112731084227,60.0,11.818977355957031,-0.0,-6.886752146328945e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,9.433407831238584e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181335449219,0.0,0.0,9.93397698039189e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1341857910156,0.0,0.0,7.33724154997617e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039428710937,0.0,0.0,9.933907131198794e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0479736328125,0.0,0.0,0.000471198814921,286.4487609863281,294.1499938964844,295.1203308105469,291.94390869140625,296.5726013183594,295.2023620605469,285.0830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451831513487605e-09,0.0010050215059891,-0.0159549545496702,0.0,0.0,0.0,-0.0080112731084227,60.0,11.818977355957031,-0.0,-6.886752146328945e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,9.421630966244264e-05,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.921574383042751e-05,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11431884765625,0.0,0.0,7.328080391744152e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,9.921505261445418e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,0.0004706107720267,286.4306640625,294.1499938964844,295.109375,291.94305419921875,296.55096435546875,295.1865234375,285.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305231003977951e-09,0.001003767363727,-0.0155709348618984,0.0,0.0,0.0,-0.0079385945573449,60.0,11.78988552093506,-0.0,-6.869581170576566e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,9.41937614697963e-05,298.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.919199510477485e-05,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,7.326326158363372e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,9.919130388880149e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.025390625,0.0,0.0,0.0004704981693066,286.42724609375,294.1499938964844,295.107421875,291.94293212890625,296.5468139648437,295.1835327148437,285.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035343002527,6.2771636777370085e-09,0.0010035280138254,-0.0154974106699228,0.0,0.0,0.0,-0.0079246833920478,60.0,11.784344673156738,-0.0,-6.866296331509147e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,9.405468154000118e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,9.904551552608608e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,7.315506809391081e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,9.904483158607036e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0004698036937043,286.40606689453125,294.1499938964844,295.0961303710937,291.9423217773437,296.5213317871094,295.16668701171875,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104028837938813e-09,0.0010020475601777,-0.0150438724085688,0.0,0.0,0.0,-0.0078388527035713,60.0,11.750770568847656,-0.0,-6.846049416253663e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,9.405468154000118e-05,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.071533203125,0.0,0.0,9.904551552608608e-05,299.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,7.315506809391081e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577087402344,0.0,0.0,9.904483158607036e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0004698036937043,286.40606689453125,294.1499938964844,295.0961303710937,291.9423217773437,296.5213317871094,295.16668701171875,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020536137744,6.104028837938813e-09,0.0010020475601777,-0.0150438724085688,0.0,0.0,0.0,-0.0078388527035713,60.0,11.750770568847656,-0.0,-6.846049416253663e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,9.391678759129718e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,9.89002946880646e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06414794921875,0.0,0.0,7.304780592676252e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,9.889961802400649e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004691151843871,286.38531494140625,294.1499938964844,295.0862121582031,291.9420471191406,296.49615478515625,295.151611328125,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932382585172036e-09,0.0010005795629695,-0.0145942252129316,0.0,0.0,0.0,-0.0077537591569125,60.0,11.718141555786133,-0.0,-6.826005716220608e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01812744140625,0.0,0.0,9.391678759129718e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,9.89002946880646e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06414794921875,0.0,0.0,7.304780592676252e-05,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,9.889961802400649e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9811096191406,0.0,0.0,0.0004691151843871,286.38531494140625,294.1499938964844,295.0862121582031,291.9420471191406,296.49615478515625,295.151611328125,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932382585172036e-09,0.0010005795629695,-0.0145942252129316,0.0,0.0,0.0,-0.0077537591569125,60.0,11.718141555786133,-0.0,-6.826005716220608e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0070495605469,0.0,0.0,9.384864097228274e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,9.882851736620069e-05,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,7.299478602362797e-05,298.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238342285156,0.0,0.0,9.882784797810018e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9702453613281,0.0,0.0,0.0004687748732976,286.3750915527344,294.1499938964844,295.0816650390625,291.9420166015625,296.4837341308594,295.1448059082031,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.84754200616544e-09,0.0009998522000387,-0.0143719734624028,0.0,0.0,0.0,-0.0077116908505558,60.0,11.702228546142578,-0.0,-6.816109987539677e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960327148437,0.0,0.0,9.378068352816626e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,9.875694377114996e-05,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04150390625,0.0,0.0,7.294191891560331e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127258300781,0.0,0.0,9.875628165900709e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,0.0004684355226345,286.364990234375,294.1499938964844,295.07733154296875,291.9420471191406,296.4714050292969,295.1383972167969,285.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991346159949,5.7629461203134724e-09,0.0009991287952288,-0.0141503605991601,0.0,0.0,0.0,-0.0076697524636983,60.0,11.68650245666504,-0.0,-6.806249785995534e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,9.364508150611071e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.861413127509876e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,7.283643208211288e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,9.86134764389135e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0004677584220189,286.3450012207031,294.1499938964844,295.0693359375,291.94219970703125,296.4469299316406,295.1263427734375,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.5941424825789454e-09,0.0009976867586374,-0.0137081416323781,0.0,0.0,0.0,-0.0075860763899981,60.0,11.655415534973145,-0.0,-6.786595463381674e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,9.364508150611071e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0040283203125,0.0,0.0,9.861413127509876e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01910400390625,0.0,0.0,7.283643208211288e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906921386719,0.0,0.0,9.86134764389135e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0004677584220189,286.3450012207031,294.1499938964844,295.0693359375,291.94219970703125,296.4469299316406,295.1263427734375,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976923465728,5.5941424825789454e-09,0.0009976867586374,-0.0137081416323781,0.0,0.0,0.0,-0.0075860763899981,60.0,11.655415534973145,-0.0,-6.786595463381674e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.351095650345088e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,9.8472875833977e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,7.273209484992549e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,9.847222827374937e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0004670887137763,286.32537841796875,294.1499938964844,295.0619201660156,291.9425048828125,296.4228210449219,295.1153564453125,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427182703243716e-09,0.0009962591575458,-0.0132707469165325,0.0,0.0,0.0,-0.0075033074244856,60.0,11.62487506866455,-0.0,-6.767184146383445e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,9.351095650345088e-05,298.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820861816406,0.0,0.0,9.8472875833977e-05,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,7.273209484992549e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96893310546875,0.0,0.0,9.847222827374937e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0004670887137763,286.32537841796875,294.1499938964844,295.0619201660156,291.9425048828125,296.4228210449219,295.1153564453125,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427182703243716e-09,0.0009962591575458,-0.0132707469165325,0.0,0.0,0.0,-0.0075033074244856,60.0,11.62487506866455,-0.0,-6.767184146383445e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.337833762401716e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,9.833319927565752e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,7.262892904691398e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.83325662673451e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,0.0004664264852181,286.3060913085937,294.1499938964844,295.0548400878906,291.9428405761719,296.3990173339844,295.1053161621094,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262088542679065e-09,0.000994847388938,-0.0128382323309779,0.0,0.0,0.0,-0.0074214627966284,60.0,11.594797134399414,-0.0,-6.748016545543578e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.337833762401716e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,9.833319927565752e-05,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751892089844,0.0,0.0,7.262892904691398e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,9.83325662673451e-05,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,0.0004664264852181,286.3060913085937,294.1499938964844,295.0548400878906,291.9428405761719,296.3990173339844,295.1053161621094,285.1454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262088542679065e-09,0.000994847388938,-0.0128382323309779,0.0,0.0,0.0,-0.0074214627966284,60.0,11.594797134399414,-0.0,-6.748016545543578e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,9.324725397164002e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,9.819514525588602e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,7.25269565009512e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,9.81945195235312e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0004657719400711,286.28717041015625,294.1499938964844,295.0478515625,291.9431457519531,296.37554931640625,295.09600830078125,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098908406608871e-09,0.00099345180206,-0.012410725466907,0.0,0.0,0.0,-0.0073405667208135,60.0,11.565075874328612,-0.0,-6.729098345203965e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.910400390625,0.0,0.0,9.324725397164002e-05,298.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93914794921875,0.0,0.0,9.819514525588602e-05,299.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95367431640625,0.0,0.0,7.25269565009512e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,9.81945195235312e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,0.0004657719400711,286.28717041015625,294.1499938964844,295.0478515625,291.9431457519531,296.37554931640625,295.09600830078125,285.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098908406608871e-09,0.00099345180206,-0.012410725466907,0.0,0.0,0.0,-0.0073405667208135,60.0,11.565075874328612,-0.0,-6.729098345203965e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000549316406,0.0,0.0,9.3182607088238e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9286193847656,0.0,0.0,9.81270641204901e-05,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,7.247667235787958e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91583251953125,0.0,0.0,9.812643838813528e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.0004654491494875,286.2778625488281,294.1499938964844,295.0443115234375,291.9432983398437,296.36395263671875,295.09161376953125,285.1585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018435000891941e-09,0.0009927623905241,-0.0121998954564332,0.0,0.0,0.0,-0.0073006660677492,60.0,11.550333023071287,-0.0,-6.719778156139e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898010253906,0.0,0.0,9.311829489888623e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91815185546875,0.0,0.0,9.805933223105968e-05,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,7.242664287332445e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9054870605469,0.0,0.0,9.805871377466246e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0004651279887184,286.2686767578125,294.1499938964844,295.04071044921875,291.9433898925781,296.3524780273437,295.0873718261719,285.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.9383745981401725e-09,0.0009920778684318,-0.0119901448488235,0.0,0.0,0.0,-0.0072609763592481,60.0,11.53563404083252,-0.0,-6.710512678864688e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,9.299038356402888e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,9.792461059987544e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,7.232712960103527e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,9.792399941943586e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.0004644892760552,286.25054931640625,294.1499938964844,295.0331115722656,291.9434509277344,296.3297119140625,295.0790100097656,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779138862431864e-09,0.0009907169733196,-0.0115729589015245,0.0,0.0,0.0,-0.0071820407174527,60.0,11.506292343139648,-0.0,-6.692102516581144e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,9.299038356402888e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974914550781,0.0,0.0,9.792461059987544e-05,299.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9116516113281,0.0,0.0,7.232712960103527e-05,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,9.792399941943586e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8354797363281,0.0,0.0,0.0004644892760552,286.25054931640625,294.1499938964844,295.0331115722656,291.9434509277344,296.3297119140625,295.0790100097656,285.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779138862431864e-09,0.0009907169733196,-0.0115729589015245,0.0,0.0,0.0,-0.0071820407174527,60.0,11.506292343139648,-0.0,-6.692102516581144e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,9.287437569582836e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786926269531,0.0,0.0,9.780243271961808e-05,299.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8927307128906,0.0,0.0,7.223688589874655e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663024902344,0.0,0.0,9.78018288151361e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173828125,0.0,0.0,0.0004639099934138,286.2341613769531,294.1499938964844,295.02557373046875,291.9433288574219,296.3090209960937,295.07147216796875,285.1796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634723715923883e-09,0.0009894820395857,-0.0111945960670709,0.0,0.0,0.0,-0.0071104471571743,60.0,11.479284286499023,-0.0,-6.675427499658326e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,9.286426211474463e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,9.779178071767092e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,7.222902058856562e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646850585937,0.0,0.0,9.779118408914655e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.0004638594982679,286.23272705078125,294.1499938964844,295.0248718261719,291.9432983398437,296.3072204589844,295.07080078125,285.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893791284412,4.622135119092263e-09,0.0009893744718283,-0.0111616132780909,0.0,0.0,0.0,-0.0071042068302631,60.0,11.476935386657717,-0.0,-6.673975150306434e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,9.27400469663553e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85693359375,0.0,0.0,9.766096627572551e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,7.213239587144926e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,9.766036964720116e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.0004632392665371,286.2152709960937,294.1499938964844,295.0157165527344,291.9428405761719,296.28497314453125,295.06256103515625,285.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880566503852,4.4675090293821995e-09,0.000988052226603,-0.0107564935460686,0.0,0.0,0.0,-0.0070275519974529,60.0,11.447447776794434,-0.0,-6.65614621198074e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,9.27400469663553e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85693359375,0.0,0.0,9.766096627572551e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,7.213239587144926e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446960449219,0.0,0.0,9.766036964720116e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.0004632392665371,286.2152709960937,294.1499938964844,295.0157165527344,291.9428405761719,296.28497314453125,295.06256103515625,285.1890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880566503852,4.4675090293821995e-09,0.000988052226603,-0.0107564935460686,0.0,0.0,0.0,-0.0070275519974529,60.0,11.447447776794434,-0.0,-6.65614621198074e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,9.261778905056416e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,9.753220365382732e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,7.203728455351666e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,9.753161430126056e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,0.0004626287554856,286.1980895996094,294.1499938964844,295.00537109375,291.9420166015625,296.2629089355469,295.0541687011719,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867550106719,4.315312107650016e-09,0.000986750703305,-0.0103577319532632,0.0,0.0,0.0,-0.0069521013647317,60.0,11.417734146118164,-0.0,-6.638621385945953e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
