time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8100280761719,0.0,0.0,9.261778905056416e-05,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,9.753220365382732e-05,299.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,7.203728455351666e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8249816894531,0.0,0.0,9.753161430126056e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772827148437,0.0,0.0,0.0004626287554856,286.1980895996094,294.1499938964844,295.00537109375,291.9420166015625,296.2629089355469,295.0541687011719,285.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867550106719,4.315312107650016e-09,0.000986750703305,-0.0103577319532632,0.0,0.0,0.0,-0.0069521013647317,60.0,11.417734146118164,-0.0,-6.638621385945953e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003845214844,0.0,0.0,9.255762415705247e-05,298.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8272399902344,0.0,0.0,9.74688373389654e-05,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,7.199048559414223e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,9.746825526235624e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.767822265625,0.0,0.0,0.0004623283457476,286.1896667480469,294.1499938964844,294.9996643066406,291.9414367675781,296.2519836425781,295.04986572265625,285.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861143771559,4.2404137978735434e-09,0.0009861100697889,-0.0101614948362112,0.0,0.0,0.0,-0.0069149699993431,60.0,11.402719497680664,-0.0,-6.630005344732126e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.790771484375,0.0,0.0,9.249785216525196e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174743652344,0.0,0.0,9.740588575368748e-05,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,7.194398494902998e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055419921875,0.0,0.0,9.740530367707834e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584228515625,0.0,0.0,0.0004620298568625,286.1812744140625,294.1499938964844,294.9935913085937,291.94073486328125,296.2410888671875,295.0455627441406,285.206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854782838374,4.166003986227906e-09,0.0009854740928858,-0.0099665345624089,0.0,0.0,0.0,-0.0068780831061303,60.0,11.387645721435549,-0.0,-6.621450410193574e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,9.237908670911564e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79803466796875,0.0,0.0,9.728080476634204e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,7.185159483924508e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,9.728023724164814e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0004614368081092,286.1646423339844,294.1499938964844,294.9801330566406,291.9389343261719,296.2193298339844,295.03680419921875,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018159582841463e-09,0.0009842097060754,-0.0095791686326265,0.0,0.0,0.0,-0.0068047898821532,60.0,11.357295989990234,-0.0,-6.604470570437115e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,9.237908670911564e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79803466796875,0.0,0.0,9.728080476634204e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,7.185159483924508e-05,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862548828125,0.0,0.0,9.728023724164814e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396850585937,0.0,0.0,0.0004614368081092,286.1646423339844,294.1499938964844,294.9801330566406,291.9389343261719,296.2193298339844,295.03680419921875,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018159582841463e-09,0.0009842097060754,-0.0095791686326265,0.0,0.0,0.0,-0.0068047898821532,60.0,11.357295989990234,-0.0,-6.604470570437115e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,9.226234396919608e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,9.715785563457756e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,7.176078361226246e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.715729538584128e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.000460853887489,286.1483154296875,294.1499938964844,294.9647521972656,291.9365539550781,296.1977233886719,295.02752685546875,285.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872834497542499e-09,0.0009829670889303,-0.0091983983293175,0.0,0.0,0.0,-0.0067327455617487,60.0,11.32616138458252,-0.0,-6.587801237856183e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528076171875,0.0,0.0,9.226234396919608e-05,298.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,9.715785563457756e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7920837402344,0.0,0.0,7.176078361226246e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7672119140625,0.0,0.0,9.715729538584128e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7212219238281,0.0,0.0,0.000460853887489,286.1483154296875,294.1499938964844,294.9647521972656,291.9365539550781,296.1977233886719,295.02752685546875,285.2234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.872834497542499e-09,0.0009829670889303,-0.0091983983293175,0.0,0.0,0.0,-0.0067327455617487,60.0,11.32616138458252,-0.0,-6.587801237856183e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,9.214748570229858e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,9.703688556328416e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,7.167143485276029e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.703633259050548e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.000460280367406,286.1322937011719,294.1499938964844,294.9471740722656,291.9334716796875,296.1761779785156,295.0176696777344,285.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729852871003914e-09,0.0009817443788051,-0.0088237654417753,0.0,0.0,0.0,-0.0066618635319173,60.0,11.294281005859377,-0.0,-6.571421096168707e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342224121094,0.0,0.0,9.214748570229858e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,9.703688556328416e-05,299.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77301025390625,0.0,0.0,7.167143485276029e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484436035156,0.0,0.0,9.703633259050548e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.000460280367406,286.1322937011719,294.1499938964844,294.9471740722656,291.9334716796875,296.1761779785156,295.0176696777344,285.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729852871003914e-09,0.0009817443788051,-0.0088237654417753,0.0,0.0,0.0,-0.0066618635319173,60.0,11.294281005859377,-0.0,-6.571421096168707e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,9.203466470353304e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413024902344,0.0,0.0,9.691806917544454e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,7.158366497606039e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,9.691752347862348e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0004597170045599,286.1165771484375,294.1499938964844,294.9271545410156,291.9296875,296.1546630859375,295.007080078125,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.58941143474567e-09,0.0009805434383451,-0.0084557840600609,0.0,0.0,0.0,-0.0065922401845455,60.0,11.261507987976074,-0.0,-6.555351461656755e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,9.203466470353304e-05,298.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413024902344,0.0,0.0,9.691806917544454e-05,299.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,7.158366497606039e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7299194335937,0.0,0.0,9.691752347862348e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68505859375,0.0,0.0,0.0004597170045599,286.1165771484375,294.1499938964844,294.9271545410156,291.9296875,296.1546630859375,295.007080078125,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.58941143474567e-09,0.0009805434383451,-0.0084557840600609,0.0,0.0,0.0,-0.0065922401845455,60.0,11.261507987976074,-0.0,-6.555351461656755e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,9.197925828630105e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7320861816406,0.0,0.0,9.68597159953788e-05,299.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449035644531,0.0,0.0,7.154056947911158e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207946777344,0.0,0.0,9.685917029855771e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0004594403435476,286.1088562011719,294.1499938964844,294.9161682128906,291.9274597167969,296.1439208984375,295.0013427734375,285.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.5204403836530673e-09,0.0009799541439861,-0.0082750655710697,0.0,0.0,0.0,-0.00655805086717,60.0,11.244620323181152,-0.0,-6.547467279460761e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69781494140625,0.0,0.0,9.19242374948226e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7229309082031,0.0,0.0,9.680177026893944e-05,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73565673828125,0.0,0.0,7.149776502046734e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,9.6801231848076e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0004591656033881,286.1011657714844,294.1499938964844,294.90447998046875,291.925048828125,296.1331481933594,294.99542236328125,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451948060728682e-09,0.0009793684585019,-0.0080956015735864,0.0,0.0,0.0,-0.0065240962430834,60.0,11.227546691894531,-0.0,-6.539642072311835e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,9.181534551316872e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047424316406,0.0,0.0,9.668707934906706e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,7.14130510459654e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.668654820416124e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0004586218274198,286.08599853515625,294.1499938964844,294.8788452148437,291.9195251464844,296.111572265625,294.9830627441406,285.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163871648866916e-09,0.0009782084962353,-0.0077404021285474,0.0,0.0,0.0,-0.0064568892121315,60.0,11.192872047424316,-0.0,-6.524167872612452e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,9.181534551316872e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7047424316406,0.0,0.0,9.668707934906706e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,7.14130510459654e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,9.668654820416124e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0004586218274198,286.08599853515625,294.1499938964844,294.8788452148437,291.9195251464844,296.111572265625,294.9830627441406,285.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163871648866916e-09,0.0009782084962353,-0.0077404021285474,0.0,0.0,0.0,-0.0064568892121315,60.0,11.192872047424316,-0.0,-6.524167872612452e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.17085853870958e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.65746512520127e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,7.133000326575711e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,9.657412010710686e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,0.0004580887616612,286.0711364746094,294.1499938964844,294.8500061035156,291.9129943847656,296.0898742675781,294.9693603515625,285.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496577463529e-09,0.0009770722826942,-0.0073921964503824,0.0,0.0,0.0,-0.0063910097815096,60.0,11.156498908996582,-0.0,-6.509016969857839e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,9.17085853870958e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68682861328125,0.0,0.0,9.65746512520127e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,7.133000326575711e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67584228515625,0.0,0.0,9.657412010710686e-05,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.632568359375,0.0,0.0,0.0004580887616612,286.0711364746094,294.1499938964844,294.8500061035156,291.9129943847656,296.0898742675781,294.9693603515625,285.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496577463529e-09,0.0009770722826942,-0.0073921964503824,0.0,0.0,0.0,-0.0063910097815096,60.0,11.156498908996582,-0.0,-6.509016969857839e-08,0.0,281.6192626953125,283.6357727050781,294.34136962890625,295.9245910644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.395209676250785e-21,-1.6976048381253925e-21,-1.6976046361770008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
