time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,292.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,-0.0014778530457988,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28192138671875,0.0,0.0,-0.0015562503831461,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,-0.0011494412319734,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,-0.0015562503831461,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,-0.0073821819387376,292.3441162109375,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3404541015625,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0401048585772514,3.647414459351239e-08,0.0401048213243484,-0.0556695125997066,0.0,0.0,0.0,-0.2214575111865997,60.0,36.62983703613281,0.0,-1.6905263692024164e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,-0.0014778530457988,296.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28192138671875,0.0,0.0,-0.0015562503831461,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2820129394531,0.0,0.0,-0.0011494412319734,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,-0.0015562503831461,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904968261719,0.0,0.0,-0.0073821819387376,292.3441162109375,294.1499938964844,296.4237060546875,294.1676025390625,294.0910949707031,294.3404541015625,293.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0401048585772514,3.647414459351239e-08,0.0401048213243484,-0.0556695125997066,0.0,0.0,0.0,-0.2214575111865997,60.0,36.62983703613281,0.0,-1.6905263692024164e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,9.475361002841964e-05,296.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,9.978011075872928e-05,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,7.369725062744692e-05,296.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,9.978011075872928e-05,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,0.0004733139066956,292.4511413574219,294.1499938964844,296.398193359375,294.1434326171875,294.3392028808594,295.06549072265625,293.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0179599598050117,2.4027743350529818e-08,0.0179599374532699,-0.0451611652970314,0.0,0.0,0.0,-0.1015502735972404,60.0,25.07344055175781,0.0,-6.949441200276851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,9.475361002841964e-05,296.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35302734375,0.0,0.0,9.978011075872928e-05,296.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,7.369725062744692e-05,296.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,9.978011075872928e-05,297.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.371337890625,0.0,0.0,0.0004733139066956,292.4511413574219,294.1499938964844,296.398193359375,294.1434326171875,294.3392028808594,295.06549072265625,293.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0179599598050117,2.4027743350529818e-08,0.0179599374532699,-0.0451611652970314,0.0,0.0,0.0,-0.1015502735972404,60.0,25.07344055175781,0.0,-6.949441200276851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.39849853515625,0.0,0.0,0.0001032442087307,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39697265625,0.0,0.0,0.0001087211203412,296.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39849853515625,0.0,0.0,8.030104800127447e-05,296.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3977355957031,0.0,0.0,0.0001087211203412,297.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41912841796875,0.0,0.0,0.0005157262203283,292.5146789550781,294.1499938964844,296.3857421875,294.1316223144531,294.369873046875,295.41552734375,293.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626462219282,1.7628405402092543e-08,0.0011626286432147,-0.0451374240219593,0.0,0.0,0.0,-0.0138638187199831,60.0,15.67573356628418,0.0,-8.250666638787153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988342285156,0.0,0.0,0.0001032313084579,296.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973083496094,0.0,0.0,0.0001087075434043,296.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988342285156,0.0,0.0,8.029102173168212e-05,296.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,0.0001087075434043,297.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193115234375,0.0,0.0,0.0005156617844477,292.5140075683594,294.1499938964844,296.3734436035156,294.1199951171875,294.3898620605469,295.72442626953125,293.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999208316206,1.7548243747000924e-08,0.0010999033693224,-0.0449898466467857,0.0,0.0,0.0,-0.0135122267529368,60.0,7.465672492980957,0.0,-8.248604643767976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,0.0001031638385029,296.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,0.0001086364936782,296.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,8.023854024941102e-05,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.398681640625,0.0,0.0,0.0001086364936782,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,0.000515324762091,292.5126342773437,294.1499938964844,296.34942626953125,294.0972595214844,294.4281921386719,296.067626953125,293.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464158119651074e-08,0.001099182292819,-0.0447701625525951,0.0,0.0,0.0,-0.0134705314412713,60.0,3.0461812019348145,0.0,-8.237825710466495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,0.0001031638385029,296.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.39794921875,0.0,0.0,0.0001086364936782,296.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,8.023854024941102e-05,296.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.398681640625,0.0,0.0,0.0001086364936782,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,0.000515324762091,292.5126342773437,294.1499938964844,296.34942626953125,294.0972595214844,294.4281921386719,296.067626953125,293.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464158119651074e-08,0.001099182292819,-0.0447701625525951,0.0,0.0,0.0,-0.0134705314412713,60.0,3.0461812019348145,0.0,-8.237825710466495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999328613281,0.0,0.0,0.000103075937659,296.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984680175781,0.0,0.0,0.0001085439289454,296.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39996337890625,0.0,0.0,8.017017535166815e-05,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992004394531,0.0,0.0,0.0001085439289454,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,0.0005148856434971,292.5111694335937,294.1499938964844,296.326171875,294.0752258300781,294.4652709960937,296.2105712890625,293.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354627956933655e-08,0.0010982458479702,-0.0444839857518672,0.0,0.0,0.0,-0.013416233472526,60.0,2.4924509525299072,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3999328613281,0.0,0.0,0.000103075937659,296.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3984680175781,0.0,0.0,0.0001085439289454,296.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.39996337890625,0.0,0.0,8.017017535166815e-05,296.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3992004394531,0.0,0.0,0.0001085439289454,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198913574219,0.0,0.0,0.0005148856434971,292.5111694335937,294.1499938964844,296.326171875,294.0752258300781,294.4652709960937,296.2105712890625,293.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354627956933655e-08,0.0010982458479702,-0.0444839857518672,0.0,0.0,0.0,-0.013416233472526,60.0,2.4924509525299072,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,0.0001029650738928,296.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3989562988281,0.0,0.0,0.0001084271789295,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,8.008394070202485e-05,296.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0001084271789295,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,0.0005143318558111,292.5096435546875,294.1499938964844,296.3035888671875,294.0538635253906,294.5011291503906,296.263916015625,293.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477477356791,60.0,2.404743194580078,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,0.0001029650738928,296.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3989562988281,0.0,0.0,0.0001084271789295,296.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,8.008394070202485e-05,296.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.399658203125,0.0,0.0,0.0001084271789295,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,0.0005143318558111,292.5096435546875,294.1499938964844,296.3035888671875,294.0538635253906,294.5011291503906,296.263916015625,293.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477477356791,60.0,2.404743194580078,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007873535156,0.0,0.0,0.0001028277547447,296.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,0.0001082825838238,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007873535156,0.0,0.0,7.997714419616386e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,0.0001082825838238,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.0005136459367349,292.5080871582031,294.1499938964844,296.2817687988281,294.0331726074219,294.535888671875,296.278564453125,293.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3732028007507324,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007873535156,0.0,0.0,0.0001028277547447,296.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,0.0001082825838238,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007873535156,0.0,0.0,7.997714419616386e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,0.0001082825838238,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4201965332031,0.0,0.0,0.0005136459367349,292.5080871582031,294.1499938964844,296.2817687988281,294.0331726074219,294.535888671875,296.278564453125,293.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3732028007507324,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40093994140625,0.0,0.0,0.0001027478647301,296.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995361328125,0.0,0.0,0.00010819844465,296.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,7.991500024218112e-05,296.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4002380371094,0.0,0.0,0.00010819844465,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42022705078125,0.0,0.0,0.0005132468650117,292.5072937011719,294.1499938964844,296.2710876464844,294.0230712890625,294.55279541015625,296.2773132324219,293.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.6945824299341442e-08,0.001094750710763,-0.0434157773852348,0.0,0.0,0.0,-0.013213574886322,60.0,2.361628532409668,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010925292969,0.0,0.0,0.0001026597528834,296.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3996887207031,0.0,0.0,0.0001081056616385,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,7.984647527337074e-05,296.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.400390625,0.0,0.0,0.0001081056616385,297.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.42022705078125,0.0,0.0,0.0005128066986799,292.5064697265625,294.1499938964844,296.2606201171875,294.0131530761719,294.56939697265625,296.2731628417969,293.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938289342448,1.6836034788525467e-08,0.0010938120540231,-0.0431288741528987,0.0,0.0,0.0,-0.0131591483950614,60.0,2.3505067825317383,0.0,-8.157514486129004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013671875,0.0,0.0,0.0001024597077048,296.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39996337890625,0.0,0.0,0.0001078950008377,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013671875,0.0,0.0,7.969087891979143e-05,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006652832031,0.0,0.0,0.0001078950008377,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42022705078125,0.0,0.0,0.000511807447765,292.5047912597656,294.1499938964844,296.2401428222656,293.9937744140625,294.6017761230469,296.2601928710937,293.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586771067750306e-08,0.0010916808387264,-0.0424774512648582,0.0,0.0,0.0,-0.0130355786532163,60.0,2.328562021255493,0.0,-8.125753225840526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013671875,0.0,0.0,0.0001024597077048,296.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.39996337890625,0.0,0.0,0.0001078950008377,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013671875,0.0,0.0,7.969087891979143e-05,296.953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4006652832031,0.0,0.0,0.0001078950008377,297.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42022705078125,0.0,0.0,0.000511807447765,292.5047912597656,294.1499938964844,296.2401428222656,293.9937744140625,294.6017761230469,296.2601928710937,293.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586771067750306e-08,0.0010916808387264,-0.0424774512648582,0.0,0.0,0.0,-0.0130355786532163,60.0,2.328562021255493,0.0,-8.125753225840526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,0.0001022245996864,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.000107647421828,296.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,7.950801955303177e-05,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40087890625,0.0,0.0,0.000107647421828,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,0.0005106330499984,292.5030822753906,294.1499938964844,296.2203674316406,293.9750366210937,294.6331481933594,296.24395751953125,293.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.306565523147583,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,0.0001022245996864,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.000107647421828,296.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,7.950801955303177e-05,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40087890625,0.0,0.0,0.000107647421828,297.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,0.0005106330499984,292.5030822753906,294.1499938964844,296.2203674316406,293.9750366210937,294.6331481933594,296.24395751953125,293.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.306565523147583,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,0.000101956371509,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0001073649691534,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,7.929939602036029e-05,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,0.0001073649691534,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,0.0005092931678518,292.5013427734375,294.1499938964844,296.2012634277344,293.9569396972656,294.6635131835937,296.22637939453125,293.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2843692302703857,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,0.000101956371509,296.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0001073649691534,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,7.929939602036029e-05,296.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,0.0001073649691534,297.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4200744628906,0.0,0.0,0.0005092931678518,292.5013427734375,294.1499938964844,296.2012634277344,293.9569396972656,294.6635131835937,296.22637939453125,293.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2843692302703857,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,0.000101659898064,296.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0001070527723641,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,7.90688136476092e-05,297.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,0.0001070527723641,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.419921875,0.0,0.0,0.0005078122485429,292.4995422363281,294.1499938964844,296.18280029296875,293.9394836425781,294.6927795410156,296.2085266113281,293.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2620391845703125,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,0.000101659898064,296.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0001070527723641,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,7.90688136476092e-05,297.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.401123046875,0.0,0.0,0.0001070527723641,297.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.419921875,0.0,0.0,0.0005078122485429,292.4995422363281,294.1499938964844,296.18280029296875,293.9394836425781,294.6927795410156,296.2085266113281,293.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2620391845703125,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,0.0001015032685245,296.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004821777344,0.0,0.0,0.0001068878264049,297.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,7.894698501331732e-05,297.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4011535644531,0.0,0.0,0.0001068878264049,297.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197998046875,0.0,0.0,0.0005070298211649,292.4986572265625,294.1499938964844,296.173828125,293.93096923828125,294.7070007324219,296.1996765136719,293.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081506954506,1.539503635683559e-08,0.0010814914712682,-0.0393622629344463,0.0,0.0,0.0,-0.0124447895213961,60.0,2.250882625579834,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,0.0001013437431538,296.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.0001067198390956,297.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4018249511719,0.0,0.0,7.882290810812265e-05,297.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4011535644531,0.0,0.0,0.0001067198390956,297.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4197082519531,0.0,0.0,0.000506232958287,292.49774169921875,294.1499938964844,296.1649780273437,293.922607421875,294.720947265625,296.19091796875,293.1751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.2397656440734863,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,0.0001010213964036,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.000106380393845,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,7.857220043661073e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4011535644531,0.0,0.0,0.000106380393845,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,0.0005046228179708,292.4958801269531,294.1499938964844,296.1477966308594,293.9063415527344,294.7481384277344,296.1737670898437,293.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471416205167,60.0,2.2177867889404297,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,0.0001010213964036,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4005126953125,0.0,0.0,0.000106380393845,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017944335937,0.0,0.0,7.857220043661073e-05,297.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4011535644531,0.0,0.0,0.000106380393845,297.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41943359375,0.0,0.0,0.0005046228179708,292.4958801269531,294.1499938964844,296.1477966308594,293.9063415527344,294.7481384277344,296.1737670898437,293.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625080583046e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471416205167,60.0,2.2177867889404297,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,0.0001007081955322,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0001060505819623,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,7.832859409973025e-05,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010925292969,0.0,0.0,0.0001060505819623,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41912841796875,0.0,0.0,0.0005030583124607,292.4939880371094,294.1499938964844,296.1312561035156,293.89068603515625,294.7744140625,296.1571350097656,293.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404377246535205e-08,0.0010730207432061,-0.0367718301713466,0.0,0.0,0.0,-0.0119536789134144,60.0,2.196397066116333,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,0.0001007081955322,297.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.40045166015625,0.0,0.0,0.0001060505819623,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017333984375,0.0,0.0,7.832859409973025e-05,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010925292969,0.0,0.0,0.0001060505819623,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.41912841796875,0.0,0.0,0.0005030583124607,292.4939880371094,294.1499938964844,296.1312561035156,293.89068603515625,294.7744140625,296.1571350097656,293.18023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404377246535205e-08,0.0010730207432061,-0.0367718301713466,0.0,0.0,0.0,-0.0119536789134144,60.0,2.196397066116333,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001004185396595,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0001057455592672,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,7.810330862412229e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0001057455592672,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,0.0005016113864257,292.4920959472656,294.1499938964844,296.11529541015625,293.8755798339844,294.7998046875,296.1410217285156,293.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043471274760576e-08,0.0010699345730245,-0.0358279272913932,0.0,0.0,0.0,-0.0117747616022825,60.0,2.175899028778076,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,0.0001004185396595,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0001057455592672,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.401611328125,0.0,0.0,7.810330862412229e-05,297.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.0001057455592672,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4187927246094,0.0,0.0,0.0005016113864257,292.4920959472656,294.1499938964844,296.11529541015625,293.8755798339844,294.7998046875,296.1410217285156,293.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043471274760576e-08,0.0010699345730245,-0.0358279272913932,0.0,0.0,0.0,-0.0117747616022825,60.0,2.175899028778076,0.0,-7.80521816068358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,0.000100148958154,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.000105461673229,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,7.789363735355437e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008483886719,0.0,0.0,0.000105461673229,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184265136719,0.0,0.0,0.0005002647521905,292.4901733398437,294.1499938964844,296.0999450683594,293.8610534667969,294.8243408203125,296.1254577636719,293.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1564197540283203,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,0.000100148958154,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.40020751953125,0.0,0.0,0.000105461673229,297.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4014587402344,0.0,0.0,7.789363735355437e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008483886719,0.0,0.0,0.000105461673229,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4184265136719,0.0,0.0,0.0005002647521905,292.4901733398437,294.1499938964844,296.0999450683594,293.8610534667969,294.8243408203125,296.1254577636719,293.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.1564197540283203,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013671875,0.0,0.0,0.0001000145202851,297.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.400146484375,0.0,0.0,0.0001053201049217,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4013671875,0.0,0.0,7.778907456668094e-05,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,0.0001053201049217,297.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.418212890625,0.0,0.0,0.0004995932686142,292.4892272949219,294.1499938964844,296.0924987792969,293.8539733886719,294.8363037109375,296.1178894042969,293.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354006862186452e-08,0.0010656305821612,-0.0345111861824989,0.0,0.0,0.0,-0.0115252062678337,60.0,2.146963357925415,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,9.98822579276748e-05,297.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4000549316406,0.0,0.0,0.000105180828541,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,7.7686199801974e-05,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.400634765625,0.0,0.0,0.000105180828541,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179992675781,0.0,0.0,0.0004989325534552,292.4882507324219,294.1499938964844,296.085205078125,293.8470764160156,294.8480834960937,296.1104431152344,293.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642348788678,1.3375268004267582e-08,0.0010642214911058,-0.0340800806879997,0.0,0.0,0.0,-0.0114435087889432,60.0,2.137681722640991,0.0,-7.72207258137314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,9.962455806089564e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998413085937,0.0,0.0,0.0001049094571499,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,7.748576899757609e-05,297.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004211425781,0.0,0.0,0.0001049094571499,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41754150390625,0.0,0.0,0.0004976452910341,292.4862976074219,294.1499938964844,296.0710144042969,293.8336486816406,294.8710021972656,296.0959777832031,293.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054186176475469e-08,0.0010614760685712,-0.0332401022315025,0.0,0.0,0.0,-0.0112843345850706,60.0,2.1196861267089844,0.0,-7.682277214371427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,9.962455806089564e-05,297.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3998413085937,0.0,0.0,0.0001049094571499,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4010314941406,0.0,0.0,7.748576899757609e-05,297.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4004211425781,0.0,0.0,0.0001049094571499,297.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.41754150390625,0.0,0.0,0.0004976452910341,292.4862976074219,294.1499938964844,296.0710144042969,293.8336486816406,294.8710021972656,296.0959777832031,293.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054186176475469e-08,0.0010614760685712,-0.0332401022315025,0.0,0.0,0.0,-0.0112843345850706,60.0,2.1196861267089844,0.0,-7.682277214371427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,9.93762951111421e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995666503906,0.0,0.0,0.0001046480174409,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007873535156,0.0,0.0,7.729267235845327e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001770019531,0.0,0.0,0.0001046480174409,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41705322265625,0.0,0.0,0.0004964051768183,292.4843139648437,294.1499938964844,296.0574035644531,293.8207702636719,294.8931579589844,296.0820617675781,293.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1023712158203125,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007568359375,0.0,0.0,9.93762951111421e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3995666503906,0.0,0.0,0.0001046480174409,297.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007873535156,0.0,0.0,7.729267235845327e-05,297.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4001770019531,0.0,0.0,0.0001046480174409,297.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41705322265625,0.0,0.0,0.0004964051768183,292.4843139648437,294.1499938964844,296.0574035644531,293.8207702636719,294.8931579589844,296.0820617675781,293.1922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.1023712158203125,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
