time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,9.799242980079724e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883972167969,0.0,0.0,0.0001031907522701,297.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3893127441406,0.0,0.0,7.621633994858712e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888244628906,0.0,0.0,0.0001031907522701,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4017028808594,0.0,0.0,0.0004894924932159,292.4418029785156,294.1499938964844,295.9282531738281,293.698486328125,295.23583984375,295.92742919921875,293.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440978221595,1.1020595991340087e-08,0.0010440867627039,-0.0279185250401496,0.0,0.0,0.0,-0.0102761955931782,60.0,1.9413403272628784,0.0,-7.43262020819202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,9.801940177567305e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,0.0001032191503327,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.62373092584312e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,0.0001032191503327,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,0.0004896271857433,292.4397888183594,294.1499938964844,295.9309387207031,293.7010192871094,295.2484741210937,295.9288330078125,293.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054193116422084e-08,0.0010443740757182,-0.0280064642429351,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9424169063568115,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885498046875,0.0,0.0,9.801940177567305e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876647949219,0.0,0.0,0.0001032191503327,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3885803222656,0.0,0.0,7.62373092584312e-05,297.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3881225585937,0.0,0.0,0.0001032191503327,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4008178710937,0.0,0.0,0.0004896271857433,292.4397888183594,294.1499938964844,295.9309387207031,293.7010192871094,295.2484741210937,295.9288330078125,293.2339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443851351737,1.1054193116422084e-08,0.0010443740757182,-0.0280064642429351,0.0,0.0,0.0,-0.0102928513661026,60.0,1.9424169063568115,0.0,-7.436711513264528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,9.803301509236916e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3872985839844,0.0,0.0,0.0001032334839692,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.38818359375,0.0,0.0,7.624790305271745e-05,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877258300781,0.0,0.0,0.0001032334839692,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4003601074219,0.0,0.0,0.0004896952304989,292.4388122558594,294.1499938964844,295.93243408203125,293.7024230957031,295.25469970703125,295.9298095703125,293.2347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445303050801,1.1071154659703096e-08,0.0010445191292092,-0.0280508603900671,0.0,0.0,0.0,-0.0103012602776288,60.0,1.9431147575378416,0.0,-7.438777771540117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,9.804659202927724e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3869323730469,0.0,0.0,0.0001032477812259,297.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878173828125,0.0,0.0,7.625846046721563e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3873596191406,0.0,0.0,0.0001032477812259,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,0.0004897630424238,292.43780517578125,294.1499938964844,295.9339904785156,293.70391845703125,295.2608947753906,295.9308776855469,293.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446748929098,1.1088070017706286e-08,0.0010446637170389,-0.0280951354652643,0.0,0.0,0.0,-0.0103096459060907,60.0,1.9438644647598269,0.0,-7.440838345473821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870544433594,0.0,0.0,9.807351307244971e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,0.0001032761356327,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,7.627940067322925e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866271972656,0.0,0.0,0.0001032761356327,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0004898975021205,292.43585205078125,294.1499938964844,295.93731689453125,293.7070617675781,295.273193359375,295.9332275390625,293.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.9454607963562007,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870544433594,0.0,0.0,9.807351307244971e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,0.0001032761356327,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3870849609375,0.0,0.0,7.627940067322925e-05,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866271972656,0.0,0.0,0.0001032761356327,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0004898975021205,292.43585205078125,294.1499938964844,295.93731689453125,293.7070617675781,295.273193359375,295.9332275390625,293.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449616238474,1.1121613852083101e-08,0.0010449505643919,-0.0281829312443733,0.0,0.0,0.0,-0.0103262746706604,60.0,1.9454607963562007,0.0,-7.444924676747179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,9.809923358261584e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.000103303216747,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,7.629940228071064e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,0.000103303216747,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,0.0004900259664282,292.43389892578125,294.1499938964844,295.9407958984375,293.7103576660156,295.2853088378906,295.9359741210937,293.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153655776752204e-08,0.0010452244896441,-0.0282667968422174,0.0,0.0,0.0,-0.0103421593084931,60.0,1.9472287893295288,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.38629150390625,0.0,0.0,9.809923358261584e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.38543701171875,0.0,0.0,0.000103303216747,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,7.629940228071064e-05,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3858642578125,0.0,0.0,0.000103303216747,297.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3980712890625,0.0,0.0,0.0004900259664282,292.43389892578125,294.1499938964844,295.9407958984375,293.7103576660156,295.2853088378906,295.9359741210937,293.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045235665515,1.1153655776752204e-08,0.0010452244896441,-0.0282667968422174,0.0,0.0,0.0,-0.0103421593084931,60.0,1.9472287893295288,0.0,-7.448829819622915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3855285644531,0.0,0.0,9.81233097263612e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,0.0001033285661833,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3855285644531,0.0,0.0,7.631813059560955e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851013183594,0.0,0.0,0.0001033285661833,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,0.0004901462234556,292.43194580078125,294.1499938964844,295.94439697265625,293.7137451171875,295.2972717285156,295.9389343261719,293.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183651338342317e-08,0.0010454810690134,-0.0283453073352575,0.0,0.0,0.0,-0.0103570288047194,60.0,1.9490607976913448,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3855285644531,0.0,0.0,9.81233097263612e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,0.0001033285661833,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3855285644531,0.0,0.0,7.631813059560955e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851013183594,0.0,0.0,0.0001033285661833,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39715576171875,0.0,0.0,0.0004901462234556,292.43194580078125,294.1499938964844,295.94439697265625,293.7137451171875,295.2972717285156,295.9389343261719,293.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454922448843,1.1183651338342317e-08,0.0010454810690134,-0.0283453073352575,0.0,0.0,0.0,-0.0103570288047194,60.0,1.9490607976913448,0.0,-7.452486272541138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,9.814520308282226e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839111328125,0.0,0.0,0.000103351623693,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,7.633515633642673e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,0.000103351623693,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.396240234375,0.0,0.0,0.0004902555956505,292.42999267578125,294.1499938964844,295.9479675292969,293.7171325683594,295.3091125488281,295.9420166015625,293.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210931738503405e-08,0.0010457143653184,-0.0284167099744081,0.0,0.0,0.0,-0.010370553471148,60.0,1.9508848190307613,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,9.814520308282226e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839111328125,0.0,0.0,0.000103351623693,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.384765625,0.0,0.0,7.633515633642673e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,0.000103351623693,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.396240234375,0.0,0.0,0.0004902555956505,292.42999267578125,294.1499938964844,295.9479675292969,293.7171325683594,295.3091125488281,295.9420166015625,293.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457255411893,1.1210931738503405e-08,0.0010457143653184,-0.0284167099744081,0.0,0.0,0.0,-0.010370553471148,60.0,1.9508848190307613,0.0,-7.455813033629968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843688964844,0.0,0.0,9.815478551900014e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.383544921875,0.0,0.0,0.0001033617154462,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3843688964844,0.0,0.0,7.634260691702366e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0001033617154462,297.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3957824707031,0.0,0.0,0.0004903035005554,292.4290466308594,294.1499938964844,295.94970703125,293.7187805175781,295.3149719238281,295.9435729980469,293.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458270553499,1.1222867080107337e-08,0.001045815879479,-0.0284479483962059,0.0,0.0,0.0,-0.0103764673694968,60.0,1.9517583847045896,0.0,-7.457268225152802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.38397216796875,0.0,0.0,9.816380043048412e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,0.0001033712105709,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840026855469,0.0,0.0,7.634962094016373e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835754394531,0.0,0.0,0.0001033712105709,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.39532470703125,0.0,0.0,0.0004903484950773,292.4280700683594,294.1499938964844,295.951416015625,293.72039794921875,295.32080078125,295.9451599121094,293.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459230979904,1.1234097208046025e-08,0.0010459118057042,-0.0284773427993059,0.0,0.0,0.0,-0.0103820348158478,60.0,1.952612042427063,0.0,-7.458638151547349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,9.817963291425258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38238525390625,0.0,0.0,0.0001033878797898,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,7.636193186044693e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.0001033878797898,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,0.0004904275992885,292.4261779785156,294.1499938964844,295.9546813964844,293.7234802246094,295.3323669433594,295.9482727050781,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253823650747565e-08,0.0010460814228281,-0.0285289715975523,0.0,0.0,0.0,-0.0103918183594942,60.0,1.954233169555664,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,9.817963291425258e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.38238525390625,0.0,0.0,0.0001033878797898,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3832092285156,0.0,0.0,7.636193186044693e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827819824219,0.0,0.0,0.0001033878797898,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3943786621094,0.0,0.0,0.0004904275992885,292.4261779785156,294.1499938964844,295.9546813964844,293.7234802246094,295.3323669433594,295.9482727050781,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046092598699,1.1253823650747565e-08,0.0010460814228281,-0.0285289715975523,0.0,0.0,0.0,-0.0103918183594942,60.0,1.954233169555664,0.0,-7.461044049250631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,9.819173283176497e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.0001034006199915,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,7.637134694959968e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38201904296875,0.0,0.0,0.0001034006199915,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934631347656,0.0,0.0,0.0004904880188405,292.4242553710937,294.1499938964844,295.9576110839844,293.7262878417969,295.3439025878906,295.9513854980469,293.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.955735445022583,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,9.819173283176497e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.0001034006199915,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,7.637134694959968e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38201904296875,0.0,0.0,0.0001034006199915,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3934631347656,0.0,0.0,0.0004904880188405,292.4242553710937,294.1499938964844,295.9576110839844,293.7262878417969,295.3439025878906,295.9513854980469,293.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.955735445022583,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,9.81976045295596e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,0.0001034068045555,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,7.637591625098139e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812255859375,0.0,0.0,0.0001034068045555,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,0.0004905173555016,292.42236328125,294.1499938964844,295.960205078125,293.7287292480469,295.35528564453125,295.954345703125,293.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9568605422973635,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,9.81976045295596e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,0.0001034068045555,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,7.637591625098139e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812255859375,0.0,0.0,0.0001034068045555,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3925170898437,0.0,0.0,0.0004905173555016,292.42236328125,294.1499938964844,295.960205078125,293.7287292480469,295.35528564453125,295.954345703125,293.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9568605422973635,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,9.81968842097558e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0001034060478559,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,7.637534872628748e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,0.0001034060478559,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,0.0004905137466266,292.42047119140625,294.1499938964844,295.9622802734375,293.7306823730469,295.3664245605469,295.9569396972656,293.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9574031829833984,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,9.81968842097558e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0001034060478559,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3808288574219,0.0,0.0,7.637534872628748e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,0.0001034060478559,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,0.0004905137466266,292.42047119140625,294.1499938964844,295.9622802734375,293.7306823730469,295.3664245605469,295.9569396972656,293.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852123051881,0.0,0.0,0.0,-0.01040246989578,60.0,1.9574031829833984,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,9.81937482720241e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,0.0001034027445712,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38043212890625,0.0,0.0,7.637291128048673e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,0.0001034027445712,297.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39111328125,0.0,0.0,0.0004904980887658,292.4195556640625,294.1499938964844,295.9631042480469,293.7314758300781,295.37188720703125,295.9580078125,293.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271405142565529e-08,0.0010462312493473,-0.028574988245964,0.0,0.0,0.0,-0.0104005318135023,60.0,1.9574486017227173,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,9.818921535043046e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,0.000103397971543,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,7.636938971700147e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.379638671875,0.0,0.0,0.000103397971543,297.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3906555175781,0.0,0.0,0.0004904754459857,292.41864013671875,294.1499938964844,295.9637756347656,293.73211669921875,295.3772888183594,295.958984375,293.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265758104173074e-08,0.0010461827041581,-0.0285602081567049,0.0,0.0,0.0,-0.0103977303951978,60.0,1.9573781490325928,0.0,-7.462499951316205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,9.817680256674066e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,0.0001033849039231,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,7.635973452124745e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788452148437,0.0,0.0,0.0001033849039231,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0004904134548269,292.4167785644531,294.1499938964844,295.964599609375,293.7328796386719,295.3880310058594,295.960693359375,293.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9569875001907349,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,9.817680256674066e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.37847900390625,0.0,0.0,0.0001033849039231,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3792419433594,0.0,0.0,7.635973452124745e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788452148437,0.0,0.0,0.0001033849039231,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38970947265625,0.0,0.0,0.0004904134548269,292.4167785644531,294.1499938964844,295.964599609375,293.7328796386719,295.3880310058594,295.960693359375,293.2523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.9569875001907349,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,9.81539924396202e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,0.000103360885987,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,7.634199573658407e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.000103360885987,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887634277344,0.0,0.0,0.0004902995424345,292.4149780273437,294.1499938964844,295.9646301269531,293.7329406738281,295.3985290527344,295.961669921875,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187409663411e-08,0.0010458080796524,-0.0284453481435775,0.0,0.0,0.0,-0.0103759793564677,60.0,1.9557316303253167,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,9.81539924396202e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,0.000103360885987,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37841796875,0.0,0.0,7.634199573658407e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780517578125,0.0,0.0,0.000103360885987,297.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3887634277344,0.0,0.0,0.0004902995424345,292.4149780273437,294.1499938964844,295.9646301269531,293.7329406738281,295.3985290527344,295.961669921875,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187409663411e-08,0.0010458080796524,-0.0284453481435775,0.0,0.0,0.0,-0.0103759793564677,60.0,1.9557316303253167,0.0,-7.457147432887723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,9.812597272684798e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001033313747029,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,7.632020424352959e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,0.0001033313747029,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878479003906,0.0,0.0,0.00049015955301,292.41314697265625,294.1499938964844,295.9638061523437,293.7321472167969,295.40887451171875,295.9622497558594,293.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186961579312538e-08,0.0010455104056745,-0.0283539704978466,0.0,0.0,0.0,-0.0103586763143539,60.0,1.9540398120880127,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,9.812597272684798e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768615722656,0.0,0.0,0.0001033313747029,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37762451171875,0.0,0.0,7.632020424352959e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,0.0001033313747029,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3878479003906,0.0,0.0,0.00049015955301,292.41314697265625,294.1499938964844,295.9638061523437,293.7321472167969,295.40887451171875,295.9622497558594,293.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186961579312538e-08,0.0010455104056745,-0.0283539704978466,0.0,0.0,0.0,-0.0103586763143539,60.0,1.9540398120880127,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,9.808506729314104e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0001032883010338,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,7.628838648088276e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0001032883010338,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,0.0004899552441202,292.411376953125,294.1499938964844,295.9620361328125,293.73046875,295.4188842773437,295.9617614746094,293.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135991684341208e-08,0.0010450737318024,-0.0282205641269683,0.0,0.0,0.0,-0.0103334039449691,60.0,1.9511772394180296,0.0,-7.446676875133562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,9.808506729314104e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760681152344,0.0,0.0,0.0001032883010338,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768310546875,0.0,0.0,7.628838648088276e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,0.0001032883010338,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38690185546875,0.0,0.0,0.0004899552441202,292.411376953125,294.1499938964844,295.9620361328125,293.73046875,295.4188842773437,295.9617614746094,293.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135991684341208e-08,0.0010450737318024,-0.0282205641269683,0.0,0.0,0.0,-0.0103334039449691,60.0,1.9511772394180296,0.0,-7.446676875133562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764038085937,0.0,0.0,9.80621698545292e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37567138671875,0.0,0.0,0.0001032641885103,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764343261719,0.0,0.0,7.627057493664324e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37603759765625,0.0,0.0,0.0001032641885103,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3864440917969,0.0,0.0,0.0004898408660665,292.4104919433594,294.1499938964844,295.96075439453125,293.729248046875,295.423828125,295.9613037109375,293.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448402026668,1.110746339350044e-08,0.0010448291432112,-0.0281458962708711,0.0,0.0,0.0,-0.0103192580863833,60.0,1.9495199918746948,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,9.80365148279816e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752746582031,0.0,0.0,0.0001032371728797,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3760070800781,0.0,0.0,7.625062426086515e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3756408691406,0.0,0.0,0.0001032371728797,297.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3859558105469,0.0,0.0,0.0004897126927971,292.4096069335937,294.1499938964844,295.9591979980469,293.727783203125,295.4287414550781,295.9606018066406,293.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445669759064,1.107549874035385e-08,0.0010445558000355,-0.028062229976058,0.0,0.0,0.0,-0.0103034116327762,60.0,1.947609305381775,0.0,-7.439306415335525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,9.79794713202864e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0001031771025736,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,7.620625547133386e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0001031771025736,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3850402832031,0.0,0.0,0.000489427766297,292.4078369140625,294.1499938964844,295.9552307128906,293.7240295410156,295.4383544921875,295.958740234375,293.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439608013257,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.943272829055786,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,9.79794713202864e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744812011719,0.0,0.0,0.0001031771025736,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,7.620625547133386e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3748474121094,0.0,0.0,0.0001031771025736,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3850402832031,0.0,0.0,0.000489427766297,292.4078369140625,294.1499938964844,295.9552307128906,293.7240295410156,295.4383544921875,295.958740234375,293.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439608013257,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.943272829055786,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.790778130991384e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001031016072374,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,7.615049980813637e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0001031016072374,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38409423828125,0.0,0.0,0.0004890696145594,292.4060974121094,294.1499938964844,295.95001220703125,293.71905517578125,295.4476013183594,295.95538330078125,293.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915102599540203e-08,0.0010431851260364,-0.0276423972100019,0.0,0.0,0.0,-0.0102238999679684,60.0,1.9373700618743896,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3743896484375,0.0,0.0,9.790778130991384e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.0001031016072374,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3744201660156,0.0,0.0,7.615049980813637e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0001031016072374,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38409423828125,0.0,0.0,0.0004890696145594,292.4060974121094,294.1499938964844,295.95001220703125,293.71905517578125,295.4476013183594,295.95538330078125,293.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915102599540203e-08,0.0010431851260364,-0.0276423972100019,0.0,0.0,0.0,-0.0102238999679684,60.0,1.9373700618743896,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,9.783342102309688e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,7.609265594510362e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,0.0001030233033816,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831787109375,0.0,0.0,0.0004886981914751,292.4043884277344,294.1499938964844,295.9425354003906,293.7128601074219,295.4566345214844,295.9510803222656,293.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9305111169815063,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,9.783342102309688e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,0.0001030233033816,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37359619140625,0.0,0.0,7.609265594510362e-05,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.37322998046875,0.0,0.0,0.0001030233033816,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831787109375,0.0,0.0,0.0004886981914751,292.4043884277344,294.1499938964844,295.9425354003906,293.7128601074219,295.4566345214844,295.9510803222656,293.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9305111169815063,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
