time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,9.775791841093452e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,0.0001029437989927,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,7.603393896715716e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,0.0001029437989927,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822631835937,0.0,0.0,0.00048832106404,292.4026794433594,294.1499938964844,295.9320983886719,293.7054138183594,295.4651794433594,295.9443054199219,293.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.9211890697479248,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,9.775791841093452e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,0.0001029437989927,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.372802734375,0.0,0.0,7.603393896715716e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,0.0001029437989927,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3822631835937,0.0,0.0,0.00048832106404,292.4026794433594,294.1499938964844,295.9320983886719,293.7054138183594,295.4651794433594,295.9443054199219,293.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415993165224,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.9211890697479248,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,9.772017801878974e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,0.0001029040504363,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,7.600458047818393e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,0.0001029040504363,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817749023437,0.0,0.0,0.0004881325294263,292.40185546875,294.1499938964844,295.92584228515625,293.7012634277344,295.4692687988281,295.9400329589844,293.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681358020292464e-08,0.0010411862749606,-0.0270305536687374,0.0,0.0,0.0,-0.010108022019267,60.0,1.9157330989837649,0.0,-7.391374623466619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,9.768243762664496e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3713073730469,0.0,0.0,0.0001028643091558,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720092773437,0.0,0.0,7.597522926516831e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,0.0001028643091558,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813171386719,0.0,0.0,0.0004879439948126,292.4010314941406,294.1499938964844,295.9189147949219,293.6968688964844,295.4732666015625,295.935302734375,293.2655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.0634330749326182e-08,0.001040784176439,-0.026907455176115,0.0,0.0,0.0,-0.0100847091525793,60.0,1.9099254608154297,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,9.760696411831304e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705139160156,0.0,0.0,0.0001027848265948,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.370849609375,0.0,0.0,0.0001027848265948,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804016113281,0.0,0.0,0.0004875669837929,292.3993530273437,294.1499938964844,295.9031677246094,293.6872863769531,295.48101806640625,295.92486572265625,293.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8974997997283936,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,9.760696411831304e-05,297.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705139160156,0.0,0.0,0.0001027848265948,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3712158203125,0.0,0.0,7.591652683913708e-05,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.370849609375,0.0,0.0,0.0001027848265948,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3804016113281,0.0,0.0,0.0004875669837929,292.3993530273437,294.1499938964844,295.9031677246094,293.6872863769531,295.48101806640625,295.92486572265625,293.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8974997997283936,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,9.753164340509102e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697509765625,0.0,0.0,0.0001027055186568,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,0.0001027055186568,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,0.0004871907585766,292.3977355957031,294.1499938964844,295.8851318359375,293.6767578125,295.4882202148437,295.91180419921875,293.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.882982850074768,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,9.753164340509102e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3697509765625,0.0,0.0,0.0001027055186568,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37042236328125,0.0,0.0,7.585794082842767e-05,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3700866699219,0.0,0.0,0.0001027055186568,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,0.0004871907585766,292.3977355957031,294.1499938964844,295.8851318359375,293.6767578125,295.4882202148437,295.91180419921875,293.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.882982850074768,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,9.745649731485172e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,0.0001026263853418,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,7.579950033687055e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692932128906,0.0,0.0,0.0001026263853418,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37860107421875,0.0,0.0,0.0004868154064752,292.3961181640625,294.1499938964844,295.8650207519531,293.6654357910156,295.4949035644531,295.89666748046875,293.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.8669601678848269,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,9.745649731485172e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.36895751953125,0.0,0.0,0.0001026263853418,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36962890625,0.0,0.0,7.579950033687055e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3692932128906,0.0,0.0,0.0001026263853418,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.37860107421875,0.0,0.0,0.0004868154064752,292.3961181640625,294.1499938964844,295.8650207519531,293.6654357910156,295.4949035644531,295.89666748046875,293.2698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.8669601678848269,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,9.738156950334088e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,0.0001025474848574,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,7.574121991638094e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,0.0001025474848574,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,0.0004864411021117,292.3945007324219,294.1499938964844,295.8430480957031,293.6533508300781,295.5010070800781,295.8794860839844,293.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.849555253982544,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,9.738156950334088e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681945800781,0.0,0.0,0.0001025474848574,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36883544921875,0.0,0.0,7.574121991638094e-05,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684997558594,0.0,0.0,0.0001025474848574,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.377685546875,0.0,0.0,0.0004864411021117,292.3945007324219,294.1499938964844,295.8430480957031,293.6533508300781,295.5010070800781,295.8794860839844,293.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.849555253982544,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,9.734421473694964e-05,297.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677978515625,0.0,0.0,0.0001025081437546,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3684387207031,0.0,0.0,7.571216701762751e-05,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,0.0001025081437546,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37725830078125,0.0,0.0,0.0004862545174546,292.39373779296875,294.1499938964844,295.8314208984375,293.6470642089844,295.5037841796875,295.8699951171875,293.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.0212929169028941e-08,0.0010371810058131,-0.0258043184876441,0.0,0.0,0.0,-0.0098758032545447,60.0,1.840247750282288,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,9.730690362630412e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3674011230469,0.0,0.0,0.0001024688608595,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,7.568315049866214e-05,297.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36773681640625,0.0,0.0,0.0001024688608595,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3768005371094,0.0,0.0,0.0004860681365244,292.3929443359375,294.1499938964844,295.8194580078125,293.6406555175781,295.5064392089844,295.8601379394531,293.272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166444575077094e-08,0.0010367835639044,-0.0256826262921094,0.0,0.0,0.0,-0.009852759540081,60.0,1.8307340145111084,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,9.723241237225012e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,0.0001023904114845,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,7.56252120481804e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,0.0001023904114845,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759155273437,0.0,0.0,0.0004856960149481,292.3913879394531,294.1499938964844,295.7944641113281,293.6273803710937,295.511474609375,295.83966064453125,293.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067466169595,60.0,1.8112568855285645,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,9.723241237225012e-05,297.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,0.0001023904114845,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3672790527344,0.0,0.0,7.56252120481804e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.366943359375,0.0,0.0,0.0001023904114845,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3759155273437,0.0,0.0,0.0004856960149481,292.3913879394531,294.1499938964844,295.7944641113281,293.6273803710937,295.511474609375,295.83966064453125,293.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067466169595,60.0,1.8112568855285645,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,9.71582267084159e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,0.0001023122895276,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,7.556750642834231e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001023122895276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750305175781,0.0,0.0,0.0004853254649788,292.3898620605469,294.1499938964844,295.768310546875,293.6137084960937,295.5158386230469,295.8175048828125,293.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.7907267808914185,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,9.71582267084159e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,0.0001023122895276,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36651611328125,0.0,0.0,7.556750642834231e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001023122895276,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3750305175781,0.0,0.0,0.0004853254649788,292.3898620605469,294.1499938964844,295.768310546875,293.6137084960937,295.5158386230469,295.8175048828125,293.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.7907267808914185,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660583496094,0.0,0.0,9.711684106150642e-05,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3654479980469,0.0,0.0,0.0001022687065415,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3660888671875,0.0,0.0,7.553531759185717e-05,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,0.0001022687065415,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3745422363281,0.0,0.0,0.0004851187113672,292.3890380859375,294.1499938964844,295.75323486328125,293.6058654785156,295.5179138183594,295.8043518066406,293.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347685310989,9.929634003924548e-09,0.0010347586357966,-0.0250626616179943,0.0,0.0,0.0,-0.0097353616729378,60.0,1.7788258790969849,0.0,-7.300384652353388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.36572265625,0.0,0.0,9.708433208288624e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0001022344804368,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3657531738281,0.0,0.0,7.551004091510549e-05,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36541748046875,0.0,0.0,0.0001022344804368,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3741455078125,0.0,0.0,0.0004849563410971,292.38836669921875,294.1499938964844,295.7412109375,293.59967041015625,295.5195617675781,295.79400634765625,293.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344221955165,9.889134844343062e-09,0.0010344123002141,-0.0249566342681646,0.0,0.0,0.0,-0.0097152851521968,60.0,1.7694746255874634,0.0,-7.295498249959564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,9.70107430475764e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,0.0001021569842123,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.364990234375,0.0,0.0,7.545280095655471e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,0.0001021569842123,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,0.0004845887597184,292.3868713378906,294.1499938964844,295.71337890625,293.5853881835937,295.5226745605469,295.7694396972656,293.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.797446409720578e-09,0.0010336282430216,-0.0247165858745574,0.0,0.0,0.0,-0.0096698310226202,60.0,1.7476797103881836,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3649597167969,0.0,0.0,9.70107430475764e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3643798828125,0.0,0.0,0.0001021569842123,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.364990234375,0.0,0.0,7.545280095655471e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,0.0001021569842123,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.373291015625,0.0,0.0,0.0004845887597184,292.3868713378906,294.1499938964844,295.71337890625,293.5853881835937,295.5226745605469,295.7694396972656,293.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.797446409720578e-09,0.0010336282430216,-0.0247165858745574,0.0,0.0,0.0,-0.0096698310226202,60.0,1.7476797103881836,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,9.697410132503136e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639831542969,0.0,0.0,0.0001021183998091,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3645935058594,0.0,0.0,7.542430103057995e-05,297.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642883300781,0.0,0.0,0.0001021183998091,297.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37286376953125,0.0,0.0,0.0004844057257287,292.3861389160156,294.1499938964844,295.69927978515625,293.57818603515625,295.52392578125,295.7567138671875,293.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332477977499,9.751796703483253e-09,0.0010332380188629,-0.024597069248557,0.0,0.0,0.0,-0.0096472008153796,60.0,1.7365968227386477,0.0,-7.278941183130885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,9.69375396380201e-05,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3636169433594,0.0,0.0,0.0001020798954414,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642272949219,0.0,0.0,7.539586658822373e-05,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,0.0001020798954414,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724365234375,0.0,0.0,0.0004842230700887,292.38543701171875,294.1499938964844,295.6850891113281,293.57098388671875,295.5250244140625,295.74383544921875,293.2796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328582720831,9.706238479623153e-09,0.001032848493196,-0.0244777929037809,0.0,0.0,0.0,-0.0096246162429451,60.0,1.7254685163497925,0.0,-7.273452951039874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,9.686459816293792e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0001020030904328,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,7.533913594670594e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0001020030904328,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.0004838587192352,292.3840026855469,294.1499938964844,295.6565246582031,293.5565185546875,295.5268859863281,295.7178039550781,293.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615360063719436e-09,0.0010320713045075,-0.024239856749773,0.0,0.0,0.0,-0.0095795635133981,60.0,1.7031476497650146,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,9.686459816293792e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3628845214844,0.0,0.0,0.0001020030904328,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.36346435546875,0.0,0.0,7.533913594670594e-05,297.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631591796875,0.0,0.0,0.0001020030904328,297.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.37158203125,0.0,0.0,0.0004838587192352,292.3840026855469,294.1499938964844,295.6565246582031,293.5565185546875,295.5268859863281,295.7178039550781,293.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615360063719436e-09,0.0010320713045075,-0.024239856749773,0.0,0.0,0.0,-0.0095795635133981,60.0,1.7031476497650146,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.679193317424506e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0001019265691866,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,7.528261630795896e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001019265691866,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.0004834957362618,292.382568359375,294.1499938964844,295.6279296875,293.5421142578125,295.52813720703125,295.6912536621094,293.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524823596507304e-09,0.0010312972590327,-0.0240028128027915,0.0,0.0,0.0,-0.0095346812158823,60.0,1.680769920349121,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,9.679193317424506e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3621520996094,0.0,0.0,0.0001019265691866,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,7.528261630795896e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3624267578125,0.0,0.0,0.0001019265691866,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3707275390625,0.0,0.0,0.0004834957362618,292.382568359375,294.1499938964844,295.6279296875,293.5421142578125,295.52813720703125,295.6912536621094,293.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524823596507304e-09,0.0010312972590327,-0.0240028128027915,0.0,0.0,0.0,-0.0095346812158823,60.0,1.680769920349121,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,9.67196756391786e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0001018504772218,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,7.522641681134701e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.0001018504772218,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699035644531,0.0,0.0,0.0004831348196603,292.3811950683594,294.1499938964844,295.5995483398437,293.5278625488281,295.5287780761719,295.6645812988281,293.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434800496421758e-09,0.0010305275209248,-0.0237671099603176,0.0,0.0,0.0,-0.0094900531694293,60.0,1.6585546731948853,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,9.67196756391786e-05,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3614196777344,0.0,0.0,0.0001018504772218,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.36199951171875,0.0,0.0,7.522641681134701e-05,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.0001018504772218,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699035644531,0.0,0.0,0.0004831348196603,292.3811950683594,294.1499938964844,295.5995483398437,293.5278625488281,295.5287780761719,295.6645812988281,293.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434800496421758e-09,0.0010305275209248,-0.0237671099603176,0.0,0.0,0.0,-0.0094900531694293,60.0,1.6585546731948853,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,9.664781828178091e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001017748072627,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.517052290495485e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001017748072627,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0004827758530154,292.3798217773437,294.1499938964844,295.5715637207031,293.5138854980469,295.5290832519531,295.637939453125,293.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345264118110208e-09,0.0010297618573531,-0.0235326774418354,0.0,0.0,0.0,-0.0094456654042005,60.0,1.6365699768066406,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,9.664781828178091e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606872558594,0.0,0.0,0.0001017748072627,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612670898437,0.0,0.0,7.517052290495485e-05,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609924316406,0.0,0.0,0.0001017748072627,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0004827758530154,292.3798217773437,294.1499938964844,295.5715637207031,293.5138854980469,295.5290832519531,295.637939453125,293.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345264118110208e-09,0.0010297618573531,-0.0235326774418354,0.0,0.0,0.0,-0.0094456654042005,60.0,1.6365699768066406,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,9.661200601840392e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603515625,0.0,0.0,0.0001017370959743,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36090087890625,0.0,0.0,7.514267053920776e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,0.0001017370959743,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,0.0004825969808734,292.379150390625,294.1499938964844,295.5578308105469,293.5070495605469,295.529052734375,295.6246643066406,293.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293897939845,9.300650027910253e-09,0.0010293804807588,-0.0234158616513013,0.0,0.0,0.0,-0.0094235492870211,60.0,1.6257271766662598,0.0,-7.224683429285508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36053466796875,0.0,0.0,9.657627379056066e-05,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0001016994719975,297.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3605651855469,0.0,0.0,7.511488365707919e-05,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3602600097656,0.0,0.0,0.0001016994719975,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3682556152344,0.0,0.0,0.0004824184870813,292.37847900390625,294.1499938964844,295.54425048828125,293.50030517578125,295.5289306640625,295.6114501953125,293.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290091158822,9.256132749158041e-09,0.0010289998026564,-0.0232992991805076,0.0,0.0,0.0,-0.0094014797359704,60.0,1.6149861812591553,0.0,-7.219340858455325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,9.65050421655178e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0001016244568745,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,7.505947723984718e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.0001016244568745,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0004820626636501,292.37713623046875,294.1499938964844,295.517822265625,293.4871520996094,295.52850341796875,295.5851745605469,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.593762993812561,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,9.65050421655178e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592834472656,0.0,0.0,0.0001016244568745,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3598327636719,0.0,0.0,7.505947723984718e-05,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35955810546875,0.0,0.0,0.0001016244568745,297.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.367431640625,0.0,0.0,0.0004820626636501,292.37713623046875,294.1499938964844,295.517822265625,293.4871520996094,295.52850341796875,295.5851745605469,293.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.593762993812561,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,9.643430530559272e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001015499656205,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.500445644836873e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001015499656205,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,0.0004817093140445,292.3758239746094,294.1499938964844,295.49249267578125,293.474609375,295.52764892578125,295.5594482421875,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.573337197303772,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,9.643430530559272e-05,297.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.0001015499656205,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.359130859375,0.0,0.0,7.500445644836873e-05,297.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,0.0001015499656205,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3666381835937,0.0,0.0,0.0004817093140445,292.3758239746094,294.1499938964844,295.49249267578125,293.474609375,295.52764892578125,295.5594482421875,293.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.573337197303772,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,9.6389303507749e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3581237792969,0.0,0.0,0.0001015025773085,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3586730957031,0.0,0.0,7.49694590922445e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583984375,0.0,0.0,0.0001015025773085,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661193847656,0.0,0.0,0.0004814845451619,292.375,294.1499938964844,295.4769592285156,293.4669189453125,295.52685546875,295.54345703125,293.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270167840644,9.023181313239093e-09,0.0010270077036693,-0.0226893350481987,0.0,0.0,0.0,-0.0092859957367181,60.0,1.560820460319519,0.0,-7.191414397311746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,9.636401227908208e-05,297.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578796386719,0.0,0.0,0.0001014759473036,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,7.494979217881337e-05,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.358154296875,0.0,0.0,0.0001014759473036,297.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658447265625,0.0,0.0,0.0004813582054339,292.37451171875,294.1499938964844,295.4684753417969,293.4627380371094,295.5263977050781,295.5344543457031,293.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267471661791,8.991670519264972e-09,0.0010267382021993,-0.0226068254560232,0.0,0.0,0.0,-0.0092703737318515,60.0,1.5537800788879397,0.0,-7.18764141538486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,9.629417763790116e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,0.0001014024092,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,7.489546987926587e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3574523925781,0.0,0.0,0.0001014024092,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.000481009366922,292.3732604980469,294.1499938964844,295.446044921875,293.45166015625,295.5248107910156,295.5104064941406,293.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.5352747440338137,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
