time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,9.629417763790116e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.357177734375,0.0,0.0,0.0001014024092,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35772705078125,0.0,0.0,7.489546987926587e-05,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3574523925781,0.0,0.0,0.0001014024092,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.36505126953125,0.0,0.0,0.000481009366922,292.3732604980469,294.1499938964844,295.446044921875,293.45166015625,295.5248107910156,295.5104064941406,293.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.5352747440338137,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,9.625949314795434e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3568420410156,0.0,0.0,0.0001013658766169,297.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573913574219,0.0,0.0,7.486849062843248e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35711669921875,0.0,0.0,0.0001013658766169,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646545410156,0.0,0.0,0.0004808360827155,292.37261962890625,294.1499938964844,295.4354858398437,293.44647216796875,295.5238647460937,295.4989624023437,293.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256336536258,8.86144224665486e-09,0.001025624689646,-0.0222658216953277,0.0,0.0,0.0,-0.0092058144509792,60.0,1.5266211032867432,0.0,-7.172057081561435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,9.622488869354127e-05,297.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35650634765625,0.0,0.0,0.0001013294458971,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,7.484158413717523e-05,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0001013294458971,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3642578125,0.0,0.0,0.0004806632350664,292.3720092773437,294.1499938964844,295.4253845214844,293.4414978027344,295.5228576660156,295.4877319335937,293.29296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252649663016,8.818331842519456e-09,0.0010252561187371,-0.0221529342234134,0.0,0.0,0.0,-0.0091844433918595,60.0,1.5182100534439087,0.0,-7.166902094013494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,9.615593444323169e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,0.0001012568245641,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,7.478794577764347e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001012568245641,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.000480318791233,292.3707580566406,294.1499938964844,295.40673828125,293.4323425292969,295.5207214355469,295.4659729003906,293.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.5020079612731934,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,9.615593444323169e-05,297.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3558349609375,0.0,0.0,0.0001012568245641,297.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563537597656,0.0,0.0,7.478794577764347e-05,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3560791015625,0.0,0.0,0.0001012568245641,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3634948730469,0.0,0.0,0.000480318791233,292.3707580566406,294.1499938964844,295.40673828125,293.4323425292969,295.5207214355469,295.4659729003906,293.29425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.5020079612731934,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,9.608759137336163e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0001011848653433,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,7.473479490727186e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0001011848653433,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,0.0004799774324055,292.3695373535156,294.1499938964844,295.3903503417969,293.4242858886719,295.518310546875,295.4460144042969,293.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4876422882080078,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,9.608759137336163e-05,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,0.0001011848653433,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3556823730469,0.0,0.0,7.473479490727186e-05,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,0.0001011848653433,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627319335937,0.0,0.0,0.0004799774324055,292.3695373535156,294.1499938964844,295.3903503417969,293.4242858886719,295.518310546875,295.4460144042969,293.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4876422882080078,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.6019750344567e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,0.0001011134227155,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,7.46820296626538e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,0.0001011134227155,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0004796385474037,292.36834716796875,294.1499938964844,295.3764343261719,293.4174499511719,295.5157165527344,295.4278259277344,293.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.474905252456665,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,9.6019750344567e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544921875,0.0,0.0,0.0001011134227155,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3550109863281,0.0,0.0,7.46820296626538e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.354736328125,0.0,0.0,0.0001011134227155,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619689941406,0.0,0.0,0.0004796385474037,292.36834716796875,294.1499938964844,295.3764343261719,293.4174499511719,295.5157165527344,295.4278259277344,293.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.474905252456665,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,9.59524477366358e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538513183594,0.0,0.0,0.0001010425476124,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,7.462968642357737e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.0001010425476124,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.0004793023690581,292.3671875,294.1499938964844,295.3652038574219,293.4119567871094,295.5129699707031,295.41162109375,293.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.464026689529419,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,9.59524477366358e-05,297.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3538513183594,0.0,0.0,0.0001010425476124,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543395996094,0.0,0.0,7.462968642357737e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540954589844,0.0,0.0,0.0001010425476124,297.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3612365722656,0.0,0.0,0.0004793023690581,292.3671875,294.1499938964844,295.3652038574219,293.4119567871094,295.5129699707031,295.41162109375,293.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.464026689529419,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540344238281,0.0,0.0,9.591906564310192e-05,297.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001010073974612,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3540344238281,0.0,0.0,7.460371853085235e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.353759765625,0.0,0.0,0.0001010073974612,297.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3608703613281,0.0,0.0,0.0004791356041096,292.3666076660156,294.1499938964844,295.3606872558594,293.4097595214844,295.5115661621094,295.40460205078125,293.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.43730685318178e-09,0.0010219980031251,-0.0211551617830991,0.0,0.0,0.0,-0.008995552547276,60.0,1.4595835208892822,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,9.588577813701704e-05,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.35321044921875,0.0,0.0,0.0001009723418974,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35369873046875,0.0,0.0,7.457783067366108e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534545898437,0.0,0.0,0.0001009723418974,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0004789693339262,292.36602783203125,294.1499938964844,295.3569030761719,293.40789794921875,295.5101623535156,295.3980407714844,293.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021651783958,8.395833361873883e-09,0.0010216432856395,-0.0210465528070926,0.0,0.0,0.0,-0.0089749917387962,60.0,1.4555139541625977,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.58194796112366e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001009025290841,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.452626596204937e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001009025290841,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,0.0004786381323356,292.3648986816406,294.1499938964844,295.3517761230469,293.4053955078125,295.50732421875,295.38604736328125,293.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.448346495628357,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,9.58194796112366e-05,297.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3525695800781,0.0,0.0,0.0001009025290841,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3530578613281,0.0,0.0,7.452626596204937e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001009025290841,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3597717285156,0.0,0.0,0.0004786381323356,292.3648986816406,294.1499938964844,295.3517761230469,293.4053955078125,295.50732421875,295.38604736328125,293.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.448346495628357,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,9.57542797550559e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0001008338658721,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521728515625,0.0,0.0,0.0001008338658721,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,0.0004783124604728,292.36376953125,294.1499938964844,295.3500061035156,293.404541015625,295.5045166015625,295.377197265625,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.444042682647705,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,9.57542797550559e-05,297.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519287109375,0.0,0.0,0.0001008338658721,297.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3524169921875,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521728515625,0.0,0.0,0.0001008338658721,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3590393066406,0.0,0.0,0.0004783124604728,292.36376953125,294.1499938964844,295.3500061035156,293.404541015625,295.5045166015625,295.377197265625,293.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.444042682647705,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,9.571496048010886e-05,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.0001007924583973,297.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,7.44449716876261e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,0.0001007924583973,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3585205078125,0.0,0.0,0.000478116038721,292.3630065917969,294.1499938964844,295.3509216308594,293.4050598144531,295.5025634765625,295.3726806640625,293.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198316304013,8.18300538441008e-09,0.0010198234813287,-0.0204892009496688,0.0,0.0,0.0,-0.0088694840669631,60.0,1.442646622657776,0.0,-7.091143316984019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,9.56996955210343e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.351318359375,0.0,0.0,0.0001007763930829,297.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,7.443309732479975e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515625,0.0,0.0,0.0001007763930829,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583374023437,0.0,0.0,0.000478039815789,292.3627014160156,294.1499938964844,295.3517761230469,293.405517578125,295.5018005371094,295.37091064453125,293.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196688817813,8.16399037262272e-09,0.0010196607327088,-0.0204394031316041,0.0,0.0,0.0,-0.0088600562885403,60.0,1.4421043395996094,0.0,-7.088882369998829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,9.566172957420348e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.0001007364116958,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,7.440357148880139e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.000477850146126,292.3616027832031,294.1499938964844,295.3569030761719,293.4083557128906,295.49920654296875,295.3672790527344,293.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116686878167911e-09,0.0010192560730502,-0.0203155204653739,0.0,0.0,0.0,-0.0088366055861115,60.0,1.4427025318145752,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,9.566172957420348e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3507080078125,0.0,0.0,0.0001007364116958,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,7.440357148880139e-05,297.13934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3509216308594,0.0,0.0,0.0001007364116958,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,0.000477850146126,292.3616027832031,294.1499938964844,295.3569030761719,293.4083557128906,295.49920654296875,295.3672790527344,293.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192641057074,8.116686878167911e-09,0.0010192560730502,-0.0203155204653739,0.0,0.0,0.0,-0.0088366055861115,60.0,1.4427025318145752,0.0,-7.083258424245288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,9.565156506141648e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.35040283203125,0.0,0.0,0.0001007257087621,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,7.439566252287477e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0001007257087621,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572998046875,0.0,0.0,0.0004777993890456,292.361083984375,294.1499938964844,295.3606872558594,293.4104309082031,295.498046875,295.3671569824219,293.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191563051193,8.104025006616666e-09,0.0010191481560468,-0.0202823616564273,0.0,0.0,0.0,-0.0088303303346037,60.0,1.444386601448059,0.0,-7.081753494730948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,9.564262290950865e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.35009765625,0.0,0.0,0.000100716286397,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505554199219,0.0,0.0,7.438870670739561e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.350341796875,0.0,0.0,0.000100716286397,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,0.0004777547146659,292.3605651855469,294.1499938964844,295.3652038574219,293.4129333496094,295.49688720703125,295.3672790527344,293.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092883696519948e-09,0.0010190535103902,-0.0202531851828098,0.0,0.0,0.0,-0.008824810385704,60.0,1.446325421333313,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,9.563393541611732e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,0.0001007071405183,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,7.438195461872965e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0001007071405183,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,0.0004777113208547,292.3595275878906,294.1499938964844,295.3764343261719,293.41912841796875,295.4947509765625,295.36932373046875,293.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082059466119063e-09,0.0010189595632255,-0.0202248375862836,0.0,0.0,0.0,-0.008819437585771,60.0,1.4515652656555176,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,9.563393541611732e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495178222656,0.0,0.0,0.0001007071405183,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499755859375,0.0,0.0,7.438195461872965e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497314453125,0.0,0.0,0.0001007071405183,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,0.0004777113208547,292.3595275878906,294.1499938964844,295.3764343261719,293.41912841796875,295.4947509765625,295.36932373046875,293.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018967712298,8.082059466119063e-09,0.0010189595632255,-0.0202248375862836,0.0,0.0,0.0,-0.008819437585771,60.0,1.4515652656555176,0.0,-7.079142960719764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,9.564335778122768e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,0.0001007170649245,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,7.438928150804713e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,0.0001007170649245,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0004777583817485,292.3585205078125,294.1499938964844,295.3903503417969,293.4267883300781,295.4929504394531,295.3753662109375,293.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093799408470659e-09,0.0010190603788942,-0.020255584269762,0.0,0.0,0.0,-0.0088252602145075,60.0,1.459624171257019,0.0,-7.080538466652797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,9.564335778122768e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3489074707031,0.0,0.0,0.0001007170649245,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.349365234375,0.0,0.0,7.438928150804713e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3491516113281,0.0,0.0,0.0001007170649245,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3555908203125,0.0,0.0,0.0004777583817485,292.3585205078125,294.1499938964844,295.3903503417969,293.4267883300781,295.4929504394531,295.3753662109375,293.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190685279667,8.093799408470659e-09,0.0010190603788942,-0.020255584269762,0.0,0.0,0.0,-0.0088252602145075,60.0,1.459624171257019,0.0,-7.080538466652797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,9.566146036377177e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001007361279334,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,7.440336048603058e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0001007361279334,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0004778488073498,292.3575439453125,294.1499938964844,295.40673828125,293.435791015625,295.491455078125,295.3834228515625,293.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116352034903684e-09,0.0010192529298365,-0.0203146450221538,0.0,0.0,0.0,-0.0088364379480481,60.0,1.4693597555160522,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,9.566146036377177e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0001007361279334,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3487854003906,0.0,0.0,7.440336048603058e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3485717773437,0.0,0.0,0.0001007361279334,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549194335937,0.0,0.0,0.0004778488073498,292.3575439453125,294.1499938964844,295.40673828125,293.435791015625,295.491455078125,295.3834228515625,293.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019261078909,8.116352034903684e-09,0.0010192529298365,-0.0203146450221538,0.0,0.0,0.0,-0.0088364379480481,60.0,1.4693597555160522,0.0,-7.083218633852084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,9.569388930685818e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0001007702740025,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,7.442857895512134e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001007702740025,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0004780107992701,292.3565673828125,294.1499938964844,295.4253845214844,293.4460144042969,295.4903869628906,295.3949279785156,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196068324148,8.156754383037423e-09,0.001019598566927,-0.020420454442501,0.0,0.0,0.0,-0.0088564688339829,60.0,1.4812743663787842,0.0,-7.088021902745822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,9.569388930685818e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0001007702740025,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,7.442857895512134e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479919433594,0.0,0.0,0.0001007702740025,297.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,0.0004780107992701,292.3565673828125,294.1499938964844,295.4253845214844,293.4460144042969,295.4903869628906,295.3949279785156,293.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196068324148,8.156754383037423e-09,0.001019598566927,-0.020420454442501,0.0,0.0,0.0,-0.0088564688339829,60.0,1.4812743663787842,0.0,-7.088021902745822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,9.571341070113704e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475036621094,0.0,0.0,0.0001007908285828,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3479309082031,0.0,0.0,7.444376387866214e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34771728515625,0.0,0.0,0.0001007908285828,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,0.0004781083262059,292.3560791015625,294.1499938964844,295.4354858398437,293.4515686035156,295.4900207519531,295.4015808105469,293.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181078037239331e-09,0.0010198071831837,-0.0204841531813144,0.0,0.0,0.0,-0.0088685294613242,60.0,1.4879136085510254,0.0,-7.090913811680366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,9.573491843184456e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471984863281,0.0,0.0,0.0001008134786388,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34765625,0.0,0.0,7.446049130521715e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3474426269531,0.0,0.0,0.0001008134786388,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536376953125,0.0,0.0,0.0004782157193403,292.3556213378906,294.1499938964844,295.446044921875,293.45733642578125,295.48974609375,295.40875244140625,293.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207870827448005e-09,0.0010200364049524,-0.0205543171614408,0.0,0.0,0.0,-0.0088818119838833,60.0,1.4948610067367554,0.0,-7.09410059585025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,9.57830488914624e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466491699219,0.0,0.0,0.0001008641629596,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,7.449792610714212e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0001008641629596,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0004784561460837,292.35467529296875,294.1499938964844,295.4684753417969,293.4696044921875,295.4894104003906,295.42437744140625,293.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205565486103,8.267834417097221e-09,0.0010205482831224,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.5094999074935913,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,9.57830488914624e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3466491699219,0.0,0.0,0.0001008641629596,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3471069335937,0.0,0.0,7.449792610714212e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,0.0001008641629596,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3529968261719,0.0,0.0,0.0004784561460837,292.35467529296875,294.1499938964844,295.4684753417969,293.4696044921875,295.4894104003906,295.42437744140625,293.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205565486103,8.267834417097221e-09,0.0010205482831224,-0.0207113530486822,0.0,0.0,0.0,-0.0089115342125296,60.0,1.5094999074935913,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465576171875,0.0,0.0,9.584319923305884e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,0.0001009275001706,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465576171875,0.0,0.0,7.454471051460132e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0001009275001706,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0004787566140294,292.353759765625,294.1499938964844,295.49249267578125,293.482666015625,295.4896545410156,295.4430236816406,293.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342778912151516e-09,0.0010211892658844,-0.0209076162427663,0.0,0.0,0.0,-0.0089486883953213,60.0,1.525914192199707,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465576171875,0.0,0.0,9.584319923305884e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,0.0001009275001706,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465576171875,0.0,0.0,7.454471051460132e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0001009275001706,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523864746094,0.0,0.0,0.0004787566140294,292.353759765625,294.1499938964844,295.49249267578125,293.482666015625,295.4896545410156,295.4430236816406,293.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211976477876,8.342778912151516e-09,0.0010211892658844,-0.0209076162427663,0.0,0.0,0.0,-0.0089486883953213,60.0,1.525914192199707,0.0,-7.110157440592958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3460998535156,0.0,0.0,9.58933451329358e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0001009803163469,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461303710937,0.0,0.0,7.458371692337096e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34588623046875,0.0,0.0,0.0001009803163469,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3518981933594,0.0,0.0,0.0004790071398019,292.3530578613281,294.1499938964844,295.5126647949219,293.4936218261719,295.4901428222656,295.458984375,293.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217321105301,8.405261375799e-09,0.0010217237286269,-0.0210712440311908,0.0,0.0,0.0,-0.0089796651154756,60.0,1.5397577285766602,0.0,-7.117600375750045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,9.590595436748116e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3455810546875,0.0,0.0,0.0001009935876936,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.34600830078125,0.0,0.0,7.459351763827726e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3457946777344,0.0,0.0,0.0001009935876936,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517761230469,0.0,0.0,0.0004790700913872,292.3528747558594,294.1499938964844,295.517822265625,293.4964294433594,295.4902648925781,295.4629821777344,293.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218661045655,8.420967922972977e-09,0.0010218577226623,-0.0211123749613761,0.0,0.0,0.0,-0.0089874500408768,60.0,1.5432188510894775,0.0,-7.119471945316036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,9.597865573596208e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,0.0001010701453196,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,7.46500663808547e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001010701453196,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004794332780875,292.3519897460937,294.1499938964844,295.54425048828125,293.5107421875,295.491455078125,295.4854431152344,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511547910927675e-09,0.0010226323502138,-0.0213495772331953,0.0,0.0,0.0,-0.0090323546901345,60.0,1.5617889165878296,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,9.597865573596208e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450622558594,0.0,0.0,0.0001010701453196,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3454895019531,0.0,0.0,7.46500663808547e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34527587890625,0.0,0.0,0.0001010701453196,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0004794332780875,292.3519897460937,294.1499938964844,295.54425048828125,293.5107421875,295.491455078125,295.4854431152344,293.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226408485323,8.511547910927675e-09,0.0010226323502138,-0.0213495772331953,0.0,0.0,0.0,-0.0090323546901345,60.0,1.5617889165878296,0.0,-7.130269352728646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
