time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,9.6014715381898e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.0001011081185424,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,7.467811519745737e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3450012207031,0.0,0.0,0.0001011081185424,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3508605957031,0.0,0.0,0.0004796134016942,292.3515625,294.1499938964844,295.5578308105469,293.5180969238281,295.4922790527344,295.4971618652344,293.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556475528109786e-09,0.0010230172192677,-0.0214672312140464,0.0,0.0,0.0,-0.0090546309947967,60.0,1.571356177330017,0.0,-7.135628266041749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,9.605249942978844e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.34454345703125,0.0,0.0,0.0001011479107546,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.344970703125,0.0,0.0,7.470750279026106e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447570800781,0.0,0.0,0.0001011479107546,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3505859375,0.0,0.0,0.0004798021400347,292.35113525390625,294.1499938964844,295.5715637207031,293.5255126953125,295.4932556152344,295.5093994140625,293.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603549872532312e-09,0.0010234193177893,-0.0215905029326677,0.0,0.0,0.0,-0.0090779652819037,60.0,1.581120848655701,0.0,-7.14124581691067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,9.612926078261808e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001012287393677,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.000480185583001,292.3503112792969,294.1499938964844,295.5995483398437,293.5405578613281,295.4954528808594,295.534423828125,293.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.600918173789978,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,9.612926078261808e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34405517578125,0.0,0.0,0.0001012287393677,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3444519042969,0.0,0.0,7.476720202248544e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34423828125,0.0,0.0,0.0001012287393677,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3500061035156,0.0,0.0,0.000480185583001,292.3503112792969,294.1499938964844,295.5995483398437,293.5405578613281,295.4954528808594,295.534423828125,293.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699188924765622e-09,0.0010242367861792,-0.0218409467488527,0.0,0.0,0.0,-0.0091253761202096,60.0,1.600918173789978,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,9.620813216315582e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001013117944239,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0001013117944239,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0004805795615538,292.3495178222656,294.1499938964844,295.6279296875,293.5557861328125,295.4981689453125,295.5606994628906,293.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.6212246417999268,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34393310546875,0.0,0.0,9.620813216315582e-05,297.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3435363769531,0.0,0.0,0.0001013117944239,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3439636230469,0.0,0.0,7.482854562113062e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34375,0.0,0.0,0.0001013117944239,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.34942626953125,0.0,0.0,0.0004805795615538,292.3495178222656,294.1499938964844,295.6279296875,293.5557861328125,295.4981689453125,295.5606994628906,293.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797455208764404e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.6212246417999268,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,9.628468978917226e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001013924120343,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,7.488809205824509e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001013924120343,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0004809619567822,292.3487243652344,294.1499938964844,295.6565246582031,293.571044921875,295.5014953613281,295.5878295898437,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.892836689256e-09,0.0010258926777169,-0.022348029538989,0.0,0.0,0.0,-0.0092213749885559,60.0,1.6417393684387207,0.0,-7.175812299919927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.34344482421875,0.0,0.0,9.628468978917226e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,0.0001013924120343,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,7.488809205824509e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0001013924120343,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.348876953125,0.0,0.0,0.0004809619567822,292.3487243652344,294.1499938964844,295.6565246582031,293.571044921875,295.5014953613281,295.5878295898437,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259015252813,8.892836689256e-09,0.0010258926777169,-0.022348029538989,0.0,0.0,0.0,-0.0092213749885559,60.0,1.6417393684387207,0.0,-7.175812299919927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,9.636188042350112e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001014736990327,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,7.494813326047733e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,0.0001014736990327,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0004813475534319,292.3479309082031,294.1499938964844,295.6850891113281,293.5862121582031,295.5050048828125,295.6152038574219,293.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989012201254809e-09,0.0010267152683809,-0.0225998647511005,0.0,0.0,0.0,-0.0092690549790859,60.0,1.6623311042785645,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,9.636188042350112e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,0.0001014736990327,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,7.494813326047733e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427734375,0.0,0.0,0.0001014736990327,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,0.0004813475534319,292.3479309082031,294.1499938964844,295.6850891113281,293.5862121582031,295.5050048828125,295.6152038574219,293.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267242323607,8.989012201254809e-09,0.0010267152683809,-0.0225998647511005,0.0,0.0,0.0,-0.0092690549790859,60.0,1.6623311042785645,0.0,-7.18732309223924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,9.63936181506142e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34234619140625,0.0,0.0,0.000101507124782,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427429199219,0.0,0.0,7.497281330870464e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3425598144531,0.0,0.0,0.000101507124782,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480529785156,0.0,0.0,0.0004815060819964,292.3475646972656,294.1499938964844,295.69927978515625,293.59375,295.50732421875,295.6290588378906,293.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270624188706,9.02855301632144e-09,0.0010270534548908,-0.0227034017443656,0.0,0.0,0.0,-0.0092886574566364,60.0,1.6723425388336182,0.0,-7.192058149030346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,9.64318314800039e-05,297.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421325683594,0.0,0.0,0.0001015473608276,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,7.500253559555858e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423156738281,0.0,0.0,0.0001015473608276,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3477783203125,0.0,0.0,0.0004816969740204,292.3471984863281,294.1499938964844,295.71337890625,293.6011962890625,295.50927734375,295.6429138183594,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274688247591,9.076163820509464e-09,0.001027459744364,-0.0228280685842037,0.0,0.0,0.0,-0.009312255308032,60.0,1.6826415061950684,0.0,-7.197761675570291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,9.649521962273866e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001016141104628,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,7.505183748435229e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0001016141104628,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0004820135945919,292.346435546875,294.1499938964844,295.7412109375,293.6158142089844,295.5137634277344,295.6706848144531,293.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.15513709287552e-09,0.0010281356517225,-0.0230348538607358,0.0,0.0,0.0,-0.0093514090403914,60.0,1.702768087387085,0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,9.649521962273866e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0001016141104628,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.342041015625,0.0,0.0,7.505183748435229e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34185791015625,0.0,0.0,0.0001016141104628,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3472595214844,0.0,0.0,0.0004820135945919,292.346435546875,294.1499938964844,295.7412109375,293.6158142089844,295.5137634277344,295.6706848144531,293.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281447321176,9.15513709287552e-09,0.0010281356517225,-0.0230348538607358,0.0,0.0,0.0,-0.0093514090403914,60.0,1.702768087387085,0.0,-7.207226815353351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,9.655440226197244e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.0001016764363157,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,7.509787246817723e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0001016764363157,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467102050781,0.0,0.0,0.0004823092313017,292.345703125,294.1499938964844,295.768310546875,293.6300048828125,295.5184326171875,295.6983642578125,293.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287759359925,9.228878106171123e-09,0.0010287667391821,-0.0232279375195503,0.0,0.0,0.0,-0.0093879681080579,60.0,1.7225947380065918,0.0,-7.216070940785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,9.655440226197244e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412170410156,0.0,0.0,0.0001016764363157,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3415832519531,0.0,0.0,7.509787246817723e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3414001464844,0.0,0.0,0.0001016764363157,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3467102050781,0.0,0.0,0.0004823092313017,292.345703125,294.1499938964844,295.768310546875,293.6300048828125,295.5184326171875,295.6983642578125,293.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287759359925,9.228878106171123e-09,0.0010287667391821,-0.0232279375195503,0.0,0.0,0.0,-0.0093879681080579,60.0,1.7225947380065918,0.0,-7.216070940785357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,9.659059287514538e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3408203125,0.0,0.0,0.0001017145477817,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411865234375,0.0,0.0,7.512601587222889e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34100341796875,0.0,0.0,0.0001017145477817,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462829589844,0.0,0.0,0.0004824900242965,292.3450927734375,294.1499938964844,295.7913818359375,293.6419677734375,295.5231018066406,295.72216796875,293.3256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291611542925,9.273969148182461e-09,0.0010291518410667,-0.0233460031449794,0.0,0.0,0.0,-0.0094103198498487,60.0,1.7388856410980225,0.0,-7.22148172371817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,9.659554052632302e-05,297.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3407592773437,0.0,0.0,0.0001017197573673,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3411560058594,0.0,0.0,7.51298648538068e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3409423828125,0.0,0.0,0.0001017197573673,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3462219238281,0.0,0.0,0.0004825147334486,292.34503173828125,294.1499938964844,295.7944641113281,293.6435852050781,295.52374267578125,295.72540283203125,293.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292137740179,9.28013133005834e-09,0.0010292044607922,-0.0233621373772621,0.0,0.0,0.0,-0.0094133745878934,60.0,1.7411069869995115,0.0,-7.222220688163361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,9.663632954470812e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,0.0001017627073451,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,7.516158802900463e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0001017627073451,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004827184602618,292.3443298339844,294.1499938964844,295.8194580078125,293.65643310546875,295.5291442871094,295.7520446777344,293.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296500986441,9.330950234698321e-09,0.0010296407854184,-0.0234951954334974,0.0,0.0,0.0,-0.0094385761767625,60.0,1.7594263553619385,0.0,-7.228321408092597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,9.663632954470812e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34033203125,0.0,0.0,0.0001017627073451,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406982421875,0.0,0.0,7.516158802900463e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0001017627073451,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.345703125,0.0,0.0,0.0004827184602618,292.3443298339844,294.1499938964844,295.8194580078125,293.65643310546875,295.5291442871094,295.7520446777344,293.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296500986441,9.330950234698321e-09,0.0010296407854184,-0.0234951954334974,0.0,0.0,0.0,-0.0094385761767625,60.0,1.7594263553619385,0.0,-7.228321408092597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,9.66474472079426e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3401184082031,0.0,0.0,0.0001017744143609,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,7.51702391426079e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3403015136719,0.0,0.0,0.0001017744143609,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.345458984375,0.0,0.0,0.0004827740194741,292.343994140625,294.1499938964844,295.8314208984375,293.6625671386719,295.53204345703125,295.764892578125,293.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297667467966,9.344800488975125e-09,0.0010297573171555,-0.0235314611345529,0.0,0.0,0.0,-0.0094454325735569,60.0,1.7678247690200806,0.0,-7.229984788637013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,9.665912511991336e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33990478515625,0.0,0.0,0.0001017867107293,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3402709960937,0.0,0.0,7.51793195377104e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.340087890625,0.0,0.0,0.0001017867107293,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34521484375,0.0,0.0,0.0004828323435503,292.3436584472656,294.1499938964844,295.8430480957031,293.6684875488281,295.5349426269531,295.7776794433594,293.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.359350627846652e-09,0.0010298812994733,-0.0235695596784353,0.0,0.0,0.0,-0.0094526438042521,60.0,1.7762638330459597,0.0,-7.231732013224247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,9.667281847214326e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,0.0001018011389533,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,7.518997153965756e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,0.0001018011389533,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0004829007666558,292.3429870605469,294.1499938964844,295.8650207519531,293.6795654296875,295.5409545898437,295.8025207519531,293.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.37641519982435e-09,0.0010300283320248,-0.0236142389476299,0.0,0.0,0.0,-0.0094611085951328,60.0,1.7922385931015017,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,9.667281847214326e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3395080566406,0.0,0.0,0.0001018011389533,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33984375,0.0,0.0,7.518997153965756e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33966064453125,0.0,0.0,0.0001018011389533,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3447265625,0.0,0.0,0.0004829007666558,292.3429870605469,294.1499938964844,295.8650207519531,293.6795654296875,295.5409545898437,295.8025207519531,293.3292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.37641519982435e-09,0.0010300283320248,-0.0236142389476299,0.0,0.0,0.0,-0.0094611085951328,60.0,1.7922385931015017,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,9.666864207247272e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001017967369989,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,7.518671918660402e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001017967369989,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004828798992093,292.34234619140625,294.1499938964844,295.8851318359375,293.6895751953125,295.5472717285156,295.82568359375,293.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299927089363,9.371208697928068e-09,0.0010299833957105,-0.0236006062477827,0.0,0.0,0.0,-0.0094585260376334,60.0,1.806192874908448,0.0,-7.233155940866709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,9.666864207247272e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3390808105469,0.0,0.0,0.0001017967369989,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394470214844,0.0,0.0,7.518671918660402e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001017967369989,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3442687988281,0.0,0.0,0.0004828798992093,292.34234619140625,294.1499938964844,295.8851318359375,293.6895751953125,295.5472717285156,295.82568359375,293.33038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299927089363,9.371208697928068e-09,0.0010299833957105,-0.0236006062477827,0.0,0.0,0.0,-0.0094585260376334,60.0,1.806192874908448,0.0,-7.233155940866709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,9.66587831499055e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001017863542074,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,7.517905760323629e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001017863542074,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0004828306264244,292.3417358398437,294.1499938964844,295.9031677246094,293.6983642578125,295.5537109375,295.84771728515625,293.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358926966740457e-09,0.0010298795532435,-0.0235684476792812,0.0,0.0,0.0,-0.0094524435698986,60.0,1.8192425966262813,0.0,-7.231680854147271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,9.66587831499055e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.33868408203125,0.0,0.0,0.0001017863542074,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33905029296875,0.0,0.0,7.517905760323629e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001017863542074,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34381103515625,0.0,0.0,0.0004828306264244,292.3417358398437,294.1499938964844,295.9031677246094,293.6983642578125,295.5537109375,295.84771728515625,293.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358926966740457e-09,0.0010298795532435,-0.0235684476792812,0.0,0.0,0.0,-0.0094524435698986,60.0,1.8192425966262813,0.0,-7.231680854147271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,9.662748198024929e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001017533941194,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,0.0004826742806471,292.34112548828125,294.1499938964844,295.9189147949219,293.7058410644531,295.56036376953125,295.8677062988281,293.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319928828688262e-09,0.0010295449756085,-0.0234663393348455,0.0,0.0,0.0,-0.0094331046566367,60.0,1.8297640085220337,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,9.662748198024929e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001017533941194,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3386535644531,0.0,0.0,7.515471224905923e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,0.0001017533941194,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3433532714844,0.0,0.0,0.0004826742806471,292.34112548828125,294.1499938964844,295.9189147949219,293.7058410644531,295.56036376953125,295.8677062988281,293.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319928828688262e-09,0.0010295449756085,-0.0234663393348455,0.0,0.0,0.0,-0.0094331046566367,60.0,1.8297640085220337,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,9.660956857260317e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,0.0001017345275613,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3384704589844,0.0,0.0,7.514077151427045e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,0.0001017345275613,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3431396484375,0.0,0.0,0.0004825847863685,292.3408508300781,294.1499938964844,295.92584228515625,293.7090148925781,295.563720703125,295.8768005371094,293.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.29760179957384e-09,0.0010293534724041,-0.023407882079482,0.0,0.0,0.0,-0.0094220330938696,60.0,1.8343983888626096,0.0,-7.224318210319326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,9.65876315603964e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0001017114263959,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382873535156,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3381042480469,0.0,0.0,0.0001017114263959,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429260253906,0.0,0.0,0.0004824752104468,292.3405456542969,294.1499938964844,295.9320983886719,293.7118530273437,295.56707763671875,295.88531494140625,293.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270270773242828e-09,0.0010291198268532,-0.0233363192528486,0.0,0.0,0.0,-0.0094084842130541,60.0,1.8384854793548584,0.0,-7.22103763450832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,0.0004822231712751,292.3399963378906,294.1499938964844,295.9425354003906,293.71630859375,295.5738830566406,295.9013061523437,293.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.845663785934448,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.337890625,0.0,0.0,7.50844701542519e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377380371094,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424987792969,0.0,0.0,0.0004822231712751,292.3399963378906,294.1499938964844,295.9425354003906,293.71630859375,295.5738830566406,295.9013061523437,293.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.845663785934448,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0004818844317924,292.3394470214844,294.1499938964844,295.95001220703125,293.71905517578125,295.5806579589844,295.91461181640625,293.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.8498926162719729,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,0.0001015868765534,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0001015868765534,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0004818844317924,292.3394470214844,294.1499938964844,295.95001220703125,293.71905517578125,295.5806579589844,295.91461181640625,293.3363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354377895593,60.0,1.8498926162719729,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,9.641551150707528e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368835449219,0.0,0.0,0.0001015301750157,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33721923828125,0.0,0.0,7.498983904952183e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001015301750157,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0004816154250875,292.33892822265625,294.1499938964844,295.95513916015625,293.7207946777344,295.5871276855469,295.9252014160156,293.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055824534698333e-09,0.0010272868676111,-0.0227748099714517,0.0,0.0,0.0,-0.0093021783977746,60.0,1.852696180343628,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,9.64132632361725e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0001015278030536,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371887207031,0.0,0.0,7.498809281969443e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3370361328125,0.0,0.0,0.0001015278030536,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416748046875,0.0,0.0,0.0004816041910089,292.3388977050781,294.1499938964844,295.955322265625,293.7208557128906,295.58740234375,295.9256591796875,293.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.053021443605758e-09,0.0010272628860548,-0.0227674711495637,0.0,0.0,0.0,-0.0093007888644933,60.0,1.852812886238098,0.0,-7.194989137815355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001014934096019,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0004814410349354,292.33837890625,294.1499938964844,295.9595642089844,293.72247314453125,295.5940856933594,295.9349975585937,293.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012325996593518e-09,0.0010269146878272,-0.0226609110832214,0.0,0.0,0.0,-0.0092806126922369,60.0,1.854794979095459,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001014934096019,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3412780761719,0.0,0.0,0.0004814410349354,292.33837890625,294.1499938964844,295.9595642089844,293.72247314453125,295.5940856933594,295.9349975585937,293.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012325996593518e-09,0.0010269146878272,-0.0226609110832214,0.0,0.0,0.0,-0.0092806126922369,60.0,1.854794979095459,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,9.637462790124118e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001014871231745,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,7.495804311474785e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0001014871231745,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,0.0004814112035091,292.338134765625,294.1499938964844,295.9613037109375,293.7232360839844,295.597412109375,295.9389038085937,293.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004886614150111e-09,0.0010268521727994,-0.0226414315402507,0.0,0.0,0.0,-0.0092769302427768,60.0,1.8555859327316284,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
