time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,9.637168113840744e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0001014840236166,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,7.495575118809938e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363647460937,0.0,0.0,0.0001014840236166,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0004813965060748,292.337890625,294.1499938964844,295.9627990722656,293.72393798828125,295.6007080078125,295.942626953125,293.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001219325455168e-09,0.0010268210899084,-0.0226318277418613,0.0,0.0,0.0,-0.0092751132324337,60.0,1.8563251495361328,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,9.63806887739338e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.496275793528184e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0004814414714928,292.33740234375,294.1499938964844,295.9651184082031,293.7252502441406,295.6072998046875,295.9490966796875,293.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243524253914e-09,0.0010269150370731,-0.0226611979305744,0.0,0.0,0.0,-0.0092806639149785,60.0,1.857591152191162,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,9.63806887739338e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358764648437,0.0,0.0,0.0001014935041894,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,7.496275793528184e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360595703125,0.0,0.0,0.0001014935041894,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34051513671875,0.0,0.0,0.0004814414714928,292.33740234375,294.1499938964844,295.9651184082031,293.7252502441406,295.6072998046875,295.9490966796875,293.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269241174682,9.01243524253914e-09,0.0010269150370731,-0.0226611979305744,0.0,0.0,0.0,-0.0092806639149785,60.0,1.857591152191162,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,9.643210069043562e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.00010154764459,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.50027465983294e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.00010154764459,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0004816983127966,292.33697509765625,294.1499938964844,295.966552734375,293.7264099121094,295.61358642578125,295.9524841308594,293.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.076495111060012e-09,0.0010274632368236,-0.0228289365768432,0.0,0.0,0.0,-0.0093124229460954,60.0,1.8583451509475708,0.0,-7.197801465963495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,9.643210069043562e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.00010154764459,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359069824219,0.0,0.0,7.50027465983294e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.00010154764459,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0004816983127966,292.33697509765625,294.1499938964844,295.966552734375,293.7264099121094,295.61358642578125,295.9524841308594,293.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274723172187,9.076495111060012e-09,0.0010274632368236,-0.0228289365768432,0.0,0.0,0.0,-0.0093124229460954,60.0,1.8583451509475708,0.0,-7.197801465963495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,9.64771388680674e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0001015950765577,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.503778033424169e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,0.0001015950765577,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004819233145099,292.3365478515625,294.1499938964844,295.9672546386719,293.7274169921875,295.6198425292969,295.9560546875,293.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.132611999973506e-09,0.0010279433336108,-0.0229758750647306,0.0,0.0,0.0,-0.0093402443453669,60.0,1.8591428995132449,0.0,-7.204526752957463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,9.64771388680674e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0001015950765577,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,7.503778033424169e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,0.0001015950765577,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0004819233145099,292.3365478515625,294.1499938964844,295.9672546386719,293.7274169921875,295.6198425292969,295.9560546875,293.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279524140059,9.132611999973506e-09,0.0010279433336108,-0.0229758750647306,0.0,0.0,0.0,-0.0093402443453669,60.0,1.8591428995132449,0.0,-7.204526752957463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,9.65471044764854e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0001016687529045,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,7.509219722123817e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0001016687529045,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.000482272793306,292.33612060546875,294.1499938964844,295.9672546386719,293.7283020019531,295.62603759765625,295.9588623046875,293.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219782270974974e-09,0.0010286880424246,-0.0232041217386722,0.0,0.0,0.0,-0.0093834549188613,60.0,1.85979437828064,0.0,-7.21497954714323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,9.65471044764854e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0001016687529045,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353271484375,0.0,0.0,7.509219722123817e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0001016687529045,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3394775390625,0.0,0.0,0.000482272793306,292.33612060546875,294.1499938964844,295.9672546386719,293.7283020019531,295.62603759765625,295.9588623046875,293.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286973556503,9.219782270974974e-09,0.0010286880424246,-0.0232041217386722,0.0,0.0,0.0,-0.0093834549188613,60.0,1.85979437828064,0.0,-7.21497954714323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,9.658442286308856e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0001017080503515,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,7.512122101616114e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0001017080503515,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392944335937,0.0,0.0,0.0004824592033401,292.3359069824219,294.1499938964844,295.9670104980469,293.7286682128906,295.629150390625,295.9602355957031,293.3455505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290964273735,9.266275746711017e-09,0.0010290872305631,-0.0233258567750453,0.0,0.0,0.0,-0.0094065116718411,60.0,1.860091209411621,0.0,-7.220558018161682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,9.6632880740799e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,0.0001017590766423,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,7.5158903200645e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.0001017590766423,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,0.0004827012307941,292.3357238769531,294.1499938964844,295.96661376953125,293.72900390625,295.6321716308594,295.96112060546875,293.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296124964952,9.326647898433292e-09,0.0010296030668541,-0.0234839338809251,0.0,0.0,0.0,-0.0094364387914538,60.0,1.8603194952011108,0.0,-7.2278048435237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.67379310168326e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0001018697003019,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,7.524061220465228e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0001018697003019,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0004832259728573,292.3353271484375,294.1499938964844,295.9654541015625,293.7296142578125,295.63818359375,295.9624328613281,293.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457529870360304e-09,0.0010307205375283,-0.0238266233354806,0.0,0.0,0.0,-0.0095013137906789,60.0,1.8607356548309328,0.0,-7.243528443723336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,9.67379310168326e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0001018697003019,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,7.524061220465228e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0001018697003019,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388061523437,0.0,0.0,0.0004832259728573,292.3353271484375,294.1499938964844,295.9654541015625,293.7296142578125,295.63818359375,295.9624328613281,293.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307299671694,9.457529870360304e-09,0.0010307205375283,-0.0238266233354806,0.0,0.0,0.0,-0.0095013137906789,60.0,1.8607356548309328,0.0,-7.243528443723336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0001019995979731,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.53365529817529e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,0.0001019995979731,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385009765625,0.0,0.0,0.0004838421591557,292.3349304199219,294.1499938964844,295.9638061523437,293.7300720214844,295.6440734863281,295.9627990722656,293.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611220264105214e-09,0.0010320350993424,-0.0242290198802948,0.0,0.0,0.0,-0.0095775071531534,60.0,1.8610718250274656,0.0,-7.262013212994135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,9.686128760222346e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0001019995979731,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,7.53365529817529e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,0.0001019995979731,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3385009765625,0.0,0.0,0.0004838421591557,292.3349304199219,294.1499938964844,295.9638061523437,293.7300720214844,295.6440734863281,295.9627990722656,293.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320447618141,9.611220264105214e-09,0.0010320350993424,-0.0242290198802948,0.0,0.0,0.0,-0.0095775071531534,60.0,1.8610718250274656,0.0,-7.262013212994135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,9.699877409730108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001021443822537,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,7.544349500676617e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0001021443822537,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,0.0004845289804507,292.3345642089844,294.1499938964844,295.9617614746094,293.7304077148437,295.6498107910156,295.9625244140625,293.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335094993934,9.782526788626456e-09,0.0010334997205063,-0.0246775243431329,0.0,0.0,0.0,-0.0096624298021197,60.0,1.861390233039856,0.0,-7.282644531869664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,9.699877409730108e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001021443822537,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,7.544349500676617e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341369628906,0.0,0.0,0.0001021443822537,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,0.0004845289804507,292.3345642089844,294.1499938964844,295.9617614746094,293.7304077148437,295.6498107910156,295.9625244140625,293.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335094993934,9.782526788626456e-09,0.0010334997205063,-0.0246775243431329,0.0,0.0,0.0,-0.0096624298021197,60.0,1.861390233039856,0.0,-7.282644531869664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,9.715457417769358e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.000102308440546,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,7.556466880487278e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.000102308440546,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0004853071877732,292.334228515625,294.1499938964844,295.9594116210937,293.73065185546875,295.65533447265625,295.9613647460937,293.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351694654673,9.9766328531814e-09,0.0010351595701649,-0.0251857060939073,0.0,0.0,0.0,-0.0097586568444967,60.0,1.861724734306336,0.0,-7.30605691501296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,9.715457417769358e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,0.000102308440546,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,7.556466880487278e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.000102308440546,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3379211425781,0.0,0.0,0.0004853071877732,292.334228515625,294.1499938964844,295.9594116210937,293.73065185546875,295.65533447265625,295.9613647460937,293.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351694654673,9.9766328531814e-09,0.0010351595701649,-0.0251857060939073,0.0,0.0,0.0,-0.0097586568444967,60.0,1.861724734306336,0.0,-7.30605691501296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,9.723272523842752e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001023907389026,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,7.562545215478167e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,0.0001023907389026,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377685546875,0.0,0.0,0.000485697586555,292.3340759277344,294.1499938964844,295.9581298828125,293.730712890625,295.6580810546875,295.96075439453125,293.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360036976635,1.0074005629689964e-08,0.0010359935695305,-0.0254406258463859,0.0,0.0,0.0,-0.0098069356754422,60.0,1.861898183822632,0.0,-7.317815686747053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.731667523737995e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0001024791417876,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,7.569074659841135e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3336486816406,0.0,0.0,0.0001024791417876,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.337646484375,0.0,0.0,0.000486116943648,292.3338928222656,294.1499938964844,295.9568176269531,293.7307434082031,295.6607971191406,295.9599609375,293.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368980001658,1.0178601961285947e-08,0.0010368877556174,-0.0257144514471292,0.0,0.0,0.0,-0.0098587879911065,60.0,1.86209499835968,0.0,-7.330457663101697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0004869839176535,292.3335876464844,294.1499938964844,295.9540710449219,293.7307434082031,295.6661376953125,295.9581604003906,293.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8625237941741943,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,9.74902359303087e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33331298828125,0.0,0.0,0.0001026619138428,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,7.58257374400273e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334350585937,0.0,0.0,0.0001026619138428,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3373718261719,0.0,0.0,0.0004869839176535,292.3335876464844,294.1499938964844,295.9540710449219,293.7307434082031,295.6661376953125,295.9581604003906,293.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.039484676113034e-08,0.0010387351503595,-0.0262805521488189,0.0,0.0,0.0,-0.009965980425477,60.0,1.8625237941741943,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0004879189073108,292.3332824707031,294.1499938964844,295.95123291015625,293.7306213378906,295.6712646484375,295.95587158203125,293.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628055768791e-08,0.0010407298104837,-0.0268910303711891,0.0,0.0,0.0,-0.0100815948098897,60.0,1.8630800247192385,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,9.767740993993355e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001028590195346,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.597132207592949e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332214355469,0.0,0.0,0.0001028590195346,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33709716796875,0.0,0.0,0.0004879189073108,292.3332824707031,294.1499938964844,295.95123291015625,293.7306213378906,295.6712646484375,295.95587158203125,293.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040740404278,1.0628055768791e-08,0.0010407298104837,-0.0268910303711891,0.0,0.0,0.0,-0.0100815948098897,60.0,1.8630800247192385,0.0,-7.384904421314786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.000103059617686,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,7.611948240082711e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.000103059617686,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0004888704861514,292.3330078125,294.1499938964844,295.9483642578125,293.7304077148437,295.67633056640625,295.9534912109375,293.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401023352206e-08,0.0010427586967125,-0.0275123044848442,0.0,0.0,0.0,-0.0101992534473538,60.0,1.8636903762817385,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.786790906218812e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.000103059617686,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,7.611948240082711e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,0.000103059617686,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3368530273437,0.0,0.0,0.0004888704861514,292.3330078125,294.1499938964844,295.9483642578125,293.7304077148437,295.67633056640625,295.9534912109375,293.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427695233374,1.0865401023352206e-08,0.0010427586967125,-0.0275123044848442,0.0,0.0,0.0,-0.0101992534473538,60.0,1.8636903762817385,0.0,-7.41373682444646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.000489866186399,292.332763671875,294.1499938964844,295.9455871582031,293.7300720214844,295.6811828613281,295.95086669921875,293.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113764131209793e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8645033836364744,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,9.80672484729439e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001032695363392,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329772949219,0.0,0.0,7.627452578162774e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328552246094,0.0,0.0,0.0001032695363392,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3366394042969,0.0,0.0,0.000489866186399,292.332763671875,294.1499938964844,295.9455871582031,293.7300720214844,295.6811828613281,295.95086669921875,293.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448941029608,1.1113764131209793e-08,0.0010448829270899,-0.0281623881310224,0.0,0.0,0.0,-0.010322380810976,60.0,1.8645033836364744,0.0,-7.443968286224847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001033751759678,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3328857421875,0.0,0.0,7.635255315108225e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.332763671875,0.0,0.0,0.0001033751759678,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0004903672961518,292.3326110839844,294.1499938964844,295.9442443847656,293.7298889160156,295.6835632324219,295.9495544433594,293.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459637269377,1.1238753039322093e-08,0.0010459524346515,-0.0284895282238721,0.0,0.0,0.0,-0.0103843472898006,60.0,1.864948272705078,0.0,-7.45920587519322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3325500488281,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363952636719,0.0,0.0,0.0004908714327029,292.33251953125,294.1499938964844,295.94293212890625,293.72967529296875,295.6859436035156,295.9482421875,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470389388501,1.1364494234555876e-08,0.0010470275301486,-0.0288186278194189,0.0,0.0,0.0,-0.0104466816410422,60.0,1.8654383420944207,0.0,-7.474550756114695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0004918831982649,292.332275390625,294.1499938964844,295.9405212402344,293.7291564941406,295.6905517578125,295.9456787109375,293.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8665200471878047,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,9.847103501670064e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323974609375,0.0,0.0,0.0001036947360262,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,7.658857794012874e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,0.0001036947360262,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.336181640625,0.0,0.0,0.0004918831982649,292.332275390625,294.1499938964844,295.9405212402344,293.7291564941406,295.6905517578125,295.9456787109375,293.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616855033480532e-08,0.0010491845896467,-0.0294791013002395,0.0,0.0,0.0,-0.0105717834085226,60.0,1.8665200471878047,0.0,-7.505394705731305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,9.867210610536858e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0004928876296617,292.3320617675781,294.1499938964844,295.9383850097656,293.72857666015625,295.69500732421875,295.9433288574219,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867381743968508e-08,0.001051326864399,-0.0301347374916076,0.0,0.0,0.0,-0.0106959799304604,60.0,1.8678436279296875,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,9.867210610536858e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,0.0001039064809447,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,7.674497464904562e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,0.0001039064809447,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33599853515625,0.0,0.0,0.0004928876296617,292.3320617675781,294.1499938964844,295.9383850097656,293.72857666015625,295.69500732421875,295.9433288574219,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513387387618,1.1867381743968508e-08,0.001051326864399,-0.0301347374916076,0.0,0.0,0.0,-0.0106959799304604,60.0,1.8678436279296875,0.0,-7.536077362146899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0004938819329254,292.3318786621094,294.1499938964844,295.9366149902344,293.7279052734375,295.6994323730469,295.9411926269531,293.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.869271993637085,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,9.88711544778198e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,0.0001041160940076,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,7.689979247516021e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001041160940076,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,0.0004938819329254,292.3318786621094,294.1499938964844,295.9366149902344,293.7279052734375,295.6994323730469,295.9411926269531,293.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115388692279794e-08,0.0010534476023167,-0.0307837408035993,0.0,0.0,0.0,-0.0108189284801483,60.0,1.869271993637085,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.0001043224110617,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,0.0001043224110617,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.000494860636536,292.3316955566406,294.1499938964844,295.935302734375,293.7271728515625,295.7037658691406,295.9392395019531,293.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225256443023,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8708508014678955,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,9.906708874041216e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.0001043224110617,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,7.705218013143167e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,0.0001043224110617,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33563232421875,0.0,0.0,0.000494860636536,292.3316955566406,294.1499938964844,295.935302734375,293.7271728515625,295.7037658691406,295.9392395019531,293.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555478511378,1.2359506307291213e-08,0.0010555355111137,-0.0314225256443023,0.0,0.0,0.0,-0.0109399501234292,60.0,1.8708508014678955,0.0,-7.596531048648103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,9.916049748426305e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0001044207747327,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,7.712483056820929e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001044207747327,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3355407714844,0.0,0.0,0.0004953272291459,292.33160400390625,294.1499938964844,295.9348449707031,293.7267761230469,295.7059020996094,295.93853759765625,293.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565420379862,1.2475888766516618e-08,0.0010565295815467,-0.0317270569503307,0.0,0.0,0.0,-0.0109976399689912,60.0,1.8718138933181765,0.0,-7.61086340617112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,9.925396443577485e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.0001045192038873,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33209228515625,0.0,0.0,7.71975246607326e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,0.0001045192038873,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,0.0004957941127941,292.3315124511719,294.1499938964844,295.9345092773437,293.7263488769531,295.7080078125,295.93780517578125,293.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592340503658761e-08,0.001057525165379,-0.0320317558944225,0.0,0.0,0.0,-0.0110553689301013,60.0,1.8727737665176392,0.0,-7.62521707997621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
