time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,9.943512122845276e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.00010470997222,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.00010470997222,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0004966990090906,292.33135986328125,294.1499938964844,295.934326171875,293.7254638671875,295.7121887207031,295.93670654296875,293.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8748559951782229,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,9.943512122845276e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.00010470997222,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319702148437,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33184814453125,0.0,0.0,0.00010470997222,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0004966990090906,292.33135986328125,294.1499938964844,295.934326171875,293.7254638671875,295.7121887207031,295.93670654296875,293.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594696504995,1.2818062167241352e-08,0.0010594568448141,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8748559951782229,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,7.746707706246525e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33514404296875,0.0,0.0,0.0004975252668373,292.33123779296875,294.1499938964844,295.9347839355469,293.7245483398437,295.71630859375,295.9364318847656,293.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024151535034887e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.877369165420532,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001048841586452,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318786621094,0.0,0.0,7.746707706246525e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33514404296875,0.0,0.0,0.0004975252668373,292.33123779296875,294.1499938964844,295.9347839355469,293.7245483398437,295.71630859375,295.9364318847656,293.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024151535034887e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.877369165420532,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,9.97585302684456e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.000105050530692,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,7.758996798656881e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.000105050530692,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004983145045116,292.33111572265625,294.1499938964844,295.93603515625,293.7235412597656,295.72039794921875,295.9365539550781,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629165917634,1.3221008288155645e-08,0.0010629033204168,-0.0336765311658382,0.0,0.0,0.0,-0.0113670397549867,60.0,1.8800402879714968,0.0,-7.702940507670064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,9.97585302684456e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.000105050530692,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.331787109375,0.0,0.0,7.758996798656881e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.000105050530692,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004983145045116,292.33111572265625,294.1499938964844,295.93603515625,293.7235412597656,295.72039794921875,295.9365539550781,293.369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629165917634,1.3221008288155645e-08,0.0010629033204168,-0.0336765311658382,0.0,0.0,0.0,-0.0113670397549867,60.0,1.8800402879714968,0.0,-7.702940507670064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,9.990274702431634e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001052024090313,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,7.770214142510667e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,0.0001052024090313,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,0.0004990349407307,292.3309936523437,294.1499938964844,295.9380798339844,293.7225036621094,295.7244567871094,295.9372863769531,293.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064452342689,1.3400702769672534e-08,0.001064438954927,-0.0341466180980205,0.0,0.0,0.0,-0.011456117965281,60.0,1.8830217123031616,0.0,-7.725228812205388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,9.990274702431634e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001052024090313,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316955566406,0.0,0.0,7.770214142510667e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,0.0001052024090313,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348693847656,0.0,0.0,0.0004990349407307,292.3309936523437,294.1499938964844,295.9380798339844,293.7225036621094,295.7244567871094,295.9372863769531,293.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064452342689,1.3400702769672534e-08,0.001064438954927,-0.0341466180980205,0.0,0.0,0.0,-0.011456117965281,60.0,1.8830217123031616,0.0,-7.725228812205388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,9.996139124268666e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001052641600836,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,7.774774712743238e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001052641600836,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348388671875,0.0,0.0,0.0004993278416804,292.3309631347656,294.1499938964844,295.939453125,293.7219543457031,295.7265014648437,295.9383850097656,293.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650757467374,1.3473766991012326e-08,0.00106506224256,-0.0343377478420734,0.0,0.0,0.0,-0.0114923305809497,60.0,1.884800672531128,0.0,-7.734301021855573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,0.0001000262564048,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001053324667736,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.33160400390625,0.0,0.0,7.779819861752912e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0001053324667736,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33477783203125,0.0,0.0,0.0004996518837288,292.3309020996094,294.1499938964844,295.9410400390625,293.7214050292969,295.728515625,295.93914794921875,293.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657673701643,1.355458412177768e-08,0.001065753865987,-0.0345491580665111,0.0,0.0,0.0,-0.0115323979407548,60.0,1.886460781097412,0.0,-7.744341701254599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001001342752715,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.000105446211819,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,7.78822141001001e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.000105446211819,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0005001914105378,292.3308410644531,294.1499938964844,295.94500732421875,293.7202453613281,295.7325744628906,295.94158935546875,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669191833585,1.368916979771484e-08,0.0010669054463505,-0.0349012054502964,0.0,0.0,0.0,-0.0115991216152906,60.0,1.890172958374024,0.0,-7.76107640376722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001001342752715,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.000105446211819,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,7.78822141001001e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.000105446211819,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0005001914105378,292.3308410644531,294.1499938964844,295.94500732421875,293.7202453613281,295.7325744628906,295.94158935546875,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669191833585,1.368916979771484e-08,0.0010669054463505,-0.0349012054502964,0.0,0.0,0.0,-0.0115991216152906,60.0,1.890172958374024,0.0,-7.76107640376722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,0.0001002153730951,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0001055316097335,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,7.794528937665746e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001055316097335,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,0.0005005965358577,292.3307800292969,294.1499938964844,295.95001220703125,293.71905517578125,295.7366638183594,295.9452209472656,293.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677825193852,1.3790216080167284e-08,0.0010677687823772,-0.0351655147969722,0.0,0.0,0.0,-0.0116492109373211,60.0,1.894257545471192,0.0,-7.773653010190176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,0.0001002153730951,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0001055316097335,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,7.794528937665746e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001055316097335,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345642089844,0.0,0.0,0.0005005965358577,292.3307800292969,294.1499938964844,295.95001220703125,293.71905517578125,295.7366638183594,295.9452209472656,293.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677825193852,1.3790216080167284e-08,0.0010677687823772,-0.0351655147969722,0.0,0.0,0.0,-0.0116492109373211,60.0,1.894257545471192,0.0,-7.773653010190176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001002722638077,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001055915199685,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,7.79895344749093e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33135986328125,0.0,0.0,0.0001055915199685,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0005008807056583,292.3307189941406,294.1499938964844,295.9549865722656,293.7171936035156,295.74072265625,295.9488830566406,293.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068390905857,1.386110071166513e-08,0.0010683770524337,-0.0353509224951267,0.0,0.0,0.0,-0.0116843627765774,60.0,1.8978136777877808,0.0,-7.782480793139257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001002722638077,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001055915199685,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,7.79895344749093e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33135986328125,0.0,0.0,0.0001055915199685,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.0,0.0005008807056583,292.3307189941406,294.1499938964844,295.9549865722656,293.7171936035156,295.74072265625,295.9488830566406,293.3759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068390905857,1.386110071166513e-08,0.0010683770524337,-0.0353509224951267,0.0,0.0,0.0,-0.0116843627765774,60.0,1.8978136777877808,0.0,-7.782480793139257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001003028010018,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001056236797012,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.801329047651961e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.0001056236797012,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0005010332679376,292.3306884765625,294.1499938964844,295.958984375,293.71405029296875,295.74481201171875,295.95263671875,293.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687162866815,1.3899152939700345e-08,0.0010687023168429,-0.0354504510760307,0.0,0.0,0.0,-0.0117032257840037,60.0,1.9007322788238523,0.0,-7.787222244814984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001003028010018,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001056236797012,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.801329047651961e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.0001056236797012,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0005010332679376,292.3306884765625,294.1499938964844,295.958984375,293.71405029296875,295.74481201171875,295.95263671875,293.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687162866815,1.3899152939700345e-08,0.0010687023168429,-0.0354504510760307,0.0,0.0,0.0,-0.0117032257840037,60.0,1.9007322788238523,0.0,-7.787222244814984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.000100312376162,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.0001056337641784,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.802073378115892e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001056337641784,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,0.0005010811146348,292.3306884765625,294.1499938964844,295.960693359375,293.71209716796875,295.7468566894531,295.9544982910156,293.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068816636689,1.3911076734984816e-08,0.0010688026668503,-0.0354816392064094,0.0,0.0,0.0,-0.0117091294378042,60.0,1.902040958404541,0.0,-7.788708700218194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001003079232759,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0001056290784617,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.801727770129219e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001056290784617,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0005010588793084,292.3306884765625,294.1499938964844,295.9621887207031,293.7098693847656,295.7489013671875,295.9562072753906,293.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687679750844,1.3905530060753792e-08,0.0010687541216611,-0.0354671329259872,0.0,0.0,0.0,-0.0117063736543059,60.0,1.902853846549988,0.0,-7.7880173421363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001002851131488,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0001056050532497,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,7.79995316406712e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001056050532497,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0005009449087083,292.3306884765625,294.1499938964844,295.9647827148437,293.7047424316406,295.7529296875,295.9593811035156,293.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877103022252868e-08,0.0010685136076062,-0.0353927798569202,0.0,0.0,0.0,-0.0116922939196228,60.0,1.9039747714996336,0.0,-7.7844745760558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001002851131488,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0001056050532497,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,7.79995316406712e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001056050532497,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0005009449087083,292.3306884765625,294.1499938964844,295.9647827148437,293.7047424316406,295.7529296875,295.9593811035156,293.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685274610295,1.3877103022252868e-08,0.0010685136076062,-0.0353927798569202,0.0,0.0,0.0,-0.0116922939196228,60.0,1.9039747714996336,0.0,-7.7844745760558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.000100237528386,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0001055549437296,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,7.796252612024546e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001055549437296,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0005007072468288,292.3306884765625,294.1499938964844,295.96697998046875,293.6988830566406,295.7569274902344,295.9621887207031,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680196573957,1.3817817112737885e-08,0.0010680058039724,-0.0352377071976661,0.0,0.0,0.0,-0.0116628995165228,60.0,1.9041991233825684,0.0,-7.777089905403045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.000100237528386,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3311767578125,0.0,0.0,0.0001055549437296,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,7.796252612024546e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.0001055549437296,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0005007072468288,292.3306884765625,294.1499938964844,295.96697998046875,293.6988830566406,295.7569274902344,295.9621887207031,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680196573957,1.3817817112737885e-08,0.0010680058039724,-0.0352377071976661,0.0,0.0,0.0,-0.0116628995165228,60.0,1.9041991233825684,0.0,-7.777089905403045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001001600248855,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.000105473329313,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.790224481141195e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.000105473329313,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0005003200494684,292.3307189941406,294.1499938964844,295.96893310546875,293.6924743652344,295.7608642578125,295.964599609375,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671929921954,1.3721246361342313e-08,0.0010671792551875,-0.0349851101636886,0.0,0.0,0.0,-0.0116150211542844,60.0,1.903512716293335,0.0,-7.765067522313984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001001600248855,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312072753906,0.0,0.0,0.000105473329313,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.790224481141195e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.000105473329313,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0005003200494684,292.3307189941406,294.1499938964844,295.96893310546875,293.6924743652344,295.7608642578125,295.964599609375,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671929921954,1.3721246361342313e-08,0.0010671792551875,-0.0349851101636886,0.0,0.0,0.0,-0.0116150211542844,60.0,1.903512716293335,0.0,-7.765067522313984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001000686679617,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001053771266015,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.783118780935183e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.0001053771266015,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004998637014068,292.3307800292969,294.1499938964844,295.9708557128906,293.6856384277344,295.7648010253906,295.9669494628906,293.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662218555808,1.3607419191430381e-08,0.0010662082349881,-0.0346873626112937,0.0,0.0,0.0,-0.0115586034953594,60.0,1.9025691747665403,0.0,-7.750908537218494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,0.0001000686679617,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001053771266015,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314208984375,0.0,0.0,7.783118780935183e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.0001053771266015,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004998637014068,292.3307800292969,294.1499938964844,295.9708557128906,293.6856384277344,295.7648010253906,295.9669494628906,293.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662218555808,1.3607419191430381e-08,0.0010662082349881,-0.0346873626112937,0.0,0.0,0.0,-0.0115586034953594,60.0,1.9025691747665403,0.0,-7.750908537218494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001000157280941,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33123779296875,0.0,0.0,0.0001053213782142,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,7.779001316521317e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313293457031,0.0,0.0,0.0001053213782142,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004995992640033,292.3307800292969,294.1499938964844,295.97186279296875,293.68212890625,295.7667541503906,295.96807861328125,293.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656549129635,1.3541451515663994e-08,0.0010656412923708,-0.0345148034393787,0.0,0.0,0.0,-0.0115258870646357,60.0,1.901921033859253,0.0,-7.742709584590558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,9.99572075670585e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3312683105469,0.0,0.0,0.0001052597508532,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,7.774449477437884e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.33135986328125,0.0,0.0,0.0001052597508532,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004993069451302,292.330810546875,294.1499938964844,295.97296142578125,293.6785583496094,295.7686767578125,295.9691772460937,293.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650312760844,1.3468534731941872e-08,0.0010650177719071,-0.0343240611255168,0.0,0.0,0.0,-0.0114897387102246,60.0,1.9012027978897093,0.0,-7.733650875252351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,9.983173367800192e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.000105127619463,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,7.76469023548998e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.000105127619463,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004986801650375,292.3309020996094,294.1499938964844,295.97540283203125,293.6714172363281,295.77252197265625,295.97149658203125,293.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312202895576776e-08,0.0010636831866577,-0.0339150987565517,0.0,0.0,0.0,-0.0114122489467263,60.0,1.8997013568878167,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,9.983173367800192e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.331298828125,0.0,0.0,0.000105127619463,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315124511719,0.0,0.0,7.76469023548998e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.000105127619463,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,0.0004986801650375,292.3309020996094,294.1499938964844,295.97540283203125,293.6714172363281,295.77252197265625,295.97149658203125,293.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636965744197,1.3312202895576776e-08,0.0010636831866577,-0.0339150987565517,0.0,0.0,0.0,-0.0114122489467263,60.0,1.8997013568878167,0.0,-7.71424808476695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,9.967415098799393e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001049616766977,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,7.752433884888887e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0001049616766977,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.0004978930228389,292.3310241699219,294.1499938964844,295.9783935546875,293.66436767578125,295.7763977050781,295.9750366210937,293.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620161192491,1.3115855956868929e-08,0.0010620030807331,-0.0334014408290386,0.0,0.0,0.0,-0.0113149052485823,60.0,1.898677349090576,0.0,-7.689912706609904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,9.967415098799393e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3313903808594,0.0,0.0,0.0001049616766977,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,7.752433884888887e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314819335937,0.0,0.0,0.0001049616766977,297.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33428955078125,0.0,0.0,0.0004978930228389,292.3310241699219,294.1499938964844,295.9783935546875,293.66436767578125,295.7763977050781,295.9750366210937,293.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620161192491,1.3115855956868929e-08,0.0010620030807331,-0.0334014408290386,0.0,0.0,0.0,-0.0113149052485823,60.0,1.898677349090576,0.0,-7.689912706609904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,9.952977416105568e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001048096455633,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001048096455633,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004971718299202,292.33111572265625,294.1499938964844,295.98211669921875,293.6575927734375,295.7802429199219,295.97802734375,293.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935970516991802e-08,0.0010604684939607,-0.0329308211803436,0.0,0.0,0.0,-0.0112257469445467,60.0,1.897316098213196,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,9.952977416105568e-05,297.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3314514160156,0.0,0.0,0.0001048096455633,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,7.741204171907157e-05,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001048096455633,297.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,0.0004971718299202,292.33111572265625,294.1499938964844,295.98211669921875,293.6575927734375,295.7802429199219,295.97802734375,293.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604814160615,1.2935970516991802e-08,0.0010604684939607,-0.0329308211803436,0.0,0.0,0.0,-0.0112257469445467,60.0,1.897316098213196,0.0,-7.66765140269854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.9369375675451e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001046407342073,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001046407342073,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0004963706014677,292.33123779296875,294.1499938964844,295.9867858886719,293.6512145996094,295.7840881347656,295.9813232421875,293.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587699944153,1.2736118826239816e-08,0.0010587573051452,-0.0324079431593418,0.0,0.0,0.0,-0.011126659810543,60.0,1.896092414855957,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,9.9369375675451e-05,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33154296875,0.0,0.0,0.0001046407342073,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001046407342073,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0004963706014677,292.33123779296875,294.1499938964844,295.9867858886719,293.6512145996094,295.7840881347656,295.9813232421875,293.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587699944153,1.2736118826239816e-08,0.0010587573051452,-0.0324079431593418,0.0,0.0,0.0,-0.011126659810543,60.0,1.896092414855957,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,9.928265353664756e-05,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3315734863281,0.0,0.0,0.0001045494136633,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3317565917969,0.0,0.0,7.72198400227353e-05,297.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316650390625,0.0,0.0,0.0001045494136633,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343811035156,0.0,0.0,0.0004959374200552,292.331298828125,294.1499938964844,295.9895324707031,293.64825439453125,295.7860107421875,295.9836120605469,293.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.262806215152068e-08,0.0010578325018286,-0.0321252197027206,0.0,0.0,0.0,-0.011073088273406,60.0,1.8960378170013428,0.0,-7.629622444937922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,9.9196593509987e-05,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,7.715290848864242e-05,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,0.0004955075564794,292.33135986328125,294.1499938964844,295.9925842285156,293.6454772949219,295.7879638671875,295.9859313964844,293.3920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.895995855331421,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,7.701747381361201e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0001042754302034,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0004946377594023,292.3315124511719,294.1499938964844,295.99969482421875,293.6404724121094,295.7919311523437,295.9911804199219,293.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303887686471173e-08,0.0010550604201853,-0.0312769934535026,0.0,0.0,0.0,-0.0109123801812529,60.0,1.896390080451965,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
