time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,9.902247256832196e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.33172607421875,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,7.701747381361201e-05,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0001042754302034,297.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33447265625,0.0,0.0,0.0004946377594023,292.3315124511719,294.1499938964844,295.99969482421875,293.6404724121094,295.7919311523437,295.9911804199219,293.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303887686471173e-08,0.0010550604201853,-0.0312769934535026,0.0,0.0,0.0,-0.0109123801812529,60.0,1.896390080451965,0.0,-7.589686390474526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,0.0004937582998536,292.3316650390625,294.1499938964844,296.0083312988281,293.6363830566406,295.79595947265625,295.9975280761719,293.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029727846384,0.0,0.0,0.0,-0.0108036324381828,60.0,1.897760033607483,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,9.884640894597396e-05,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3318176269531,0.0,0.0,0.0001040900315274,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320007324219,0.0,0.0,7.688054029131308e-05,297.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319091796875,0.0,0.0,0.0001040900315274,297.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33453369140625,0.0,0.0,0.0004937582998536,292.3316650390625,294.1499938964844,296.0083312988281,293.6363830566406,295.79595947265625,295.9975280761719,293.3947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531967272982,1.2084523604016796e-08,0.00105318473652,-0.0307029727846384,0.0,0.0,0.0,-0.0108036324381828,60.0,1.897760033607483,0.0,-7.56272129365243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0004928850103169,292.3318176269531,294.1499938964844,296.0186767578125,293.6333923339844,295.80010986328125,296.0050964355469,293.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866710281083216e-08,0.0010513222077861,-0.0301329791545867,0.0,0.0,0.0,-0.0106956530362367,60.0,1.900236248970032,0.0,-7.53599493918955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,9.867158951237798e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3319396972656,0.0,0.0,0.0001039059352478,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,7.674457447137684e-05,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0001039059352478,297.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3346252441406,0.0,0.0,0.0004928850103169,292.3318176269531,294.1499938964844,296.0186767578125,293.6333923339844,295.80010986328125,296.0050964355469,293.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866710281083216e-08,0.0010513222077861,-0.0301329791545867,0.0,0.0,0.0,-0.0106956530362367,60.0,1.900236248970032,0.0,-7.53599493918955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,9.850054630078375e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,7.66115408623591e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,0.00049203063827,292.3320007324219,294.1499938964844,296.0308837890625,293.63165283203125,295.80438232421875,296.0140991210937,293.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653597198346688e-08,0.0010494999587535,-0.0295752584934234,0.0,0.0,0.0,-0.0105900038033723,60.0,1.904013752937317,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,9.850054630078375e-05,297.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3320617675781,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3322448730469,0.0,0.0,7.66115408623591e-05,297.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321533203125,0.0,0.0,0.0001037258189171,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.334716796875,0.0,0.0,0.00049203063827,292.3320007324219,294.1499938964844,296.0308837890625,293.63165283203125,295.80438232421875,296.0140991210937,293.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653597198346688e-08,0.0010494999587535,-0.0295752584934234,0.0,0.0,0.0,-0.0105900038033723,60.0,1.904013752937317,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,9.841813880484553e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3321228027344,0.0,0.0,0.0001036390385706,297.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323059082031,0.0,0.0,7.654743967577815e-05,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001036390385706,297.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,0.0004916189936921,292.33209228515625,294.1499938964844,296.03778076171875,293.6313171386719,295.806640625,296.0194091796875,293.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550917555780416e-08,0.001048622187227,-0.0293065346777439,0.0,0.0,0.0,-0.0105391023680567,60.0,1.906653881072998,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,9.833667718339711e-05,297.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.33221435546875,0.0,0.0,0.0001035532623063,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3323669433594,0.0,0.0,7.648408791283146e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.332275390625,0.0,0.0,0.0001035532623063,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348083496094,0.0,0.0,0.0004912120639346,292.33221435546875,294.1499938964844,296.0451965332031,293.63134765625,295.80889892578125,296.0249938964844,293.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449427184118122e-08,0.0010477546602487,-0.0290409158915281,0.0,0.0,0.0,-0.0104887913912534,60.0,1.909549355506897,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,9.817851241678e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.000490422011353,292.3323974609375,294.1499938964844,296.0617980957031,293.6325988769531,295.81353759765625,296.0370483398437,293.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.1252356379998218e-08,0.0010460688499733,-0.0285251308232545,0.0,0.0,0.0,-0.0103910909965634,60.0,1.9161442518234253,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,9.817851241678e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33233642578125,0.0,0.0,0.0001033867010846,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33251953125,0.0,0.0,7.636106602149084e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001033867010846,297.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3348999023437,0.0,0.0,0.000490422011353,292.3323974609375,294.1499938964844,296.0617980957031,293.6325988769531,295.81353759765625,296.0370483398437,293.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.1252356379998218e-08,0.0010460688499733,-0.0285251308232545,0.0,0.0,0.0,-0.0103910909965634,60.0,1.9161442518234253,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,9.803441207623108e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,7.624898717040196e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004897021572105,292.3326110839844,294.1499938964844,296.08087158203125,293.6355895996094,295.8184814453125,296.051513671875,293.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072815553347937e-08,0.0010445337975397,-0.0280552059412002,0.0,0.0,0.0,-0.01030208542943,60.0,1.9249939918518064,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,9.803441207623108e-05,297.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324890136719,0.0,0.0,0.0001032349537126,297.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326721191406,0.0,0.0,7.624898717040196e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33258056640625,0.0,0.0,0.0001032349537126,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.33502197265625,0.0,0.0,0.0004897021572105,292.3326110839844,294.1499938964844,296.08087158203125,293.6355895996094,295.8184814453125,296.051513671875,293.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072815553347937e-08,0.0010445337975397,-0.0280552059412002,0.0,0.0,0.0,-0.01030208542943,60.0,1.9249939918518064,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,7.61455376050435e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0004890378331765,292.3328552246094,294.1499938964844,296.10260009765625,293.6405029296875,295.8236999511719,296.06805419921875,293.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9358261823654173,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,9.790140757104382e-05,297.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3326416015625,0.0,0.0,0.0001030948988045,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,7.61455376050435e-05,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3327331542969,0.0,0.0,0.0001030948988045,297.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0004890378331765,292.3328552246094,294.1499938964844,296.10260009765625,293.6405029296875,295.8236999511719,296.06805419921875,293.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907103664692386e-08,0.0010431166738271,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.9358261823654173,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,9.778452658792958e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001029718114295,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,7.605463179061189e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.0001029718114295,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0004884539521299,292.3330993652344,294.1499938964844,296.127197265625,293.6474914550781,295.8293151855469,296.0871887207031,293.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418823221698,1.0761472601927837e-08,0.0010418714955449,-0.027240265160799,0.0,0.0,0.0,-0.0101477401331067,60.0,1.9490641355514529,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,9.778452658792958e-05,297.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33282470703125,0.0,0.0,0.0001029718114295,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,7.605463179061189e-05,297.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.0001029718114295,297.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3352966308594,0.0,0.0,0.0004884539521299,292.3330993652344,294.1499938964844,296.127197265625,293.6474914550781,295.8293151855469,296.0871887207031,293.4042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418823221698,1.0761472601927837e-08,0.0010418714955449,-0.027240265160799,0.0,0.0,0.0,-0.0101477401331067,60.0,1.9490641355514529,0.0,-7.401104795690119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33306884765625,0.0,0.0,9.773310739547014e-05,297.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3329162597656,0.0,0.0,0.000102917663753,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,7.601463585160673e-05,297.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.000102917663753,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3353576660156,0.0,0.0,0.0004881970817223,292.3332214355469,294.1499938964844,296.140625,293.6517944335937,295.8323059082031,296.0978698730469,293.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697407404336444e-08,0.0010413241107016,-0.0270725637674331,0.0,0.0,0.0,-0.0101159820333123,60.0,1.9567455053329468,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,9.768413292476907e-05,297.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330078125,0.0,0.0,0.0001028660917654,297.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3331604003906,0.0,0.0,7.597654621349648e-05,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330993652344,0.0,0.0,0.0001028660917654,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33544921875,0.0,0.0,0.0004879524640273,292.3333435058594,294.1499938964844,296.15484619140625,293.6566772460937,295.8353576660156,296.1089782714844,293.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636387770546209e-08,0.0010408026864752,-0.0269128363579511,0.0,0.0,0.0,-0.0100857336074113,60.0,1.964812397956848,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332824707031,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.000487523706397,292.3335876464844,294.1499938964844,296.18572998046875,293.66827392578125,295.8416748046875,296.1326904296875,293.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529443983386956e-08,0.0010398866143077,-0.0266328938305377,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9822487831115725,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,9.759829845279457e-05,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.33319091796875,0.0,0.0,0.0001027757098199,297.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3333740234375,0.0,0.0,7.590978930238634e-05,297.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3332824707031,0.0,0.0,0.0001027757098199,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.000487523706397,292.3335876464844,294.1499938964844,296.18572998046875,293.66827392578125,295.8416748046875,296.1326904296875,293.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529443983386956e-08,0.0010398866143077,-0.0266328938305377,0.0,0.0,0.0,-0.0100327087566256,60.0,1.9822487831115725,0.0,-7.372941013272793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0004872108984272,292.3338623046875,294.1499938964844,296.2200622558594,293.68243408203125,295.8484191894531,296.15924072265625,293.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0026726722717285,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,9.753567428560928e-05,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,0.0001027097678161,297.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.33355712890625,0.0,0.0,7.5861084042117e-05,297.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334655761719,0.0,0.0,0.0001027097678161,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33575439453125,0.0,0.0,0.0004872108984272,292.3338623046875,294.1499938964844,296.2200622558594,293.68243408203125,295.8484191894531,296.15924072265625,293.4082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451425502822076e-08,0.0010392203694209,-0.02642866037786,0.0,0.0,0.0,-0.0099940355867147,60.0,2.0026726722717285,0.0,-7.363482978917092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,0.0004870001575909,292.3341369628906,294.1499938964844,296.2580261230469,293.69927978515625,295.855712890625,296.189208984375,293.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.026319980621338,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,9.749348100740464e-05,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3335876464844,0.0,0.0,0.0001026653335429,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.333740234375,0.0,0.0,7.582826219731942e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.33367919921875,0.0,0.0,0.0001026653335429,297.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3359375,0.0,0.0,0.0004870001575909,292.3341369628906,294.1499938964844,296.2580261230469,293.69927978515625,295.855712890625,296.189208984375,293.40966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910444289445,0.0,0.0,0.0,-0.0099679734557867,60.0,2.026319980621338,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0004869073163717,292.3344421386719,294.1499938964844,296.2998046875,293.7189636230469,295.8636169433594,296.2228088378906,293.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0531179904937744,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,9.747490548761562e-05,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,0.0001026457684929,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3339538574219,0.0,0.0,7.581381214549765e-05,297.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3338928222656,0.0,0.0,0.0001026457684929,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.33612060546875,0.0,0.0,0.0004869073163717,292.3344421386719,294.1499938964844,296.2998046875,293.7189636230469,295.8636169433594,296.2228088378906,293.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375704739828961e-08,0.0010385725181549,-0.026230439543724,0.0,0.0,0.0,-0.0099564958363771,60.0,2.0531179904937744,0.0,-7.354309872198429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340759277344,0.0,0.0,9.747471631271765e-05,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.0,0.0,0.0001026455647661,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3340759277344,0.0,0.0,7.581366662634537e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.333984375,0.0,0.0,0.0001026455647661,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362121582031,0.0,0.0,0.0004869063850492,292.3345947265625,294.1499938964844,296.3221740722656,293.7299499511719,295.8678283691406,296.24102783203125,293.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375468484369321e-08,0.0010385704226791,-0.0262298211455345,0.0,0.0,0.0,-0.0099563784897327,60.0,2.0677483081817627,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,9.7481461125426e-05,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33404541015625,0.0,0.0,0.0001026526733767,297.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341979980469,0.0,0.0,7.581891259178519e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3341064453125,0.0,0.0,0.0001026526733767,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3363037109375,0.0,0.0,0.000486940058181,292.3347473144531,294.1499938964844,296.3455810546875,293.74169921875,295.8721923828125,296.2602233886719,293.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383871540398104e-08,0.0010386422509327,-0.0262518189847469,0.0,0.0,0.0,-0.0099605442956089,60.0,2.083227157592773,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,7.584631384816021e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0001026897734845,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0004871160781476,292.3350524902344,294.1499938964844,296.3955993652344,293.7676086425781,295.88153076171875,296.3016357421875,293.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390280513092,1.0427768870613365e-08,0.0010390175739303,-0.0263667330145835,0.0,0.0,0.0,-0.00998230651021,60.0,2.116851091384888,0.0,-7.360616649521037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,9.751669131219388e-05,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3342590332031,0.0,0.0,0.0001026897734845,297.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344116210937,0.0,0.0,7.584631384816021e-05,297.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343505859375,0.0,0.0,0.0001026897734845,297.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3365173339844,0.0,0.0,0.0004871160781476,292.3350524902344,294.1499938964844,296.3955993652344,293.7676086425781,295.88153076171875,296.3016357421875,293.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390280513092,1.0427768870613365e-08,0.0010390175739303,-0.0263667330145835,0.0,0.0,0.0,-0.00998230651021,60.0,2.116851091384888,0.0,-7.360616649521037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.050000000745058,0.0001027576363412,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345947265625,0.0,0.050000000745058,0.0001027576363412,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.050000000745058,0.0004874379665125,292.3353881835937,284.95001220703125,296.45001220703125,293.7968444824219,295.89166259765625,296.3472595214844,293.4151611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508061976111094e-08,0.0010397037258371,-0.0265769194811582,0.0,0.0,0.0,-0.0100221084430813,60.0,2.1541061401367188,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.050000000745058,9.758113446878268e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345031738281,0.0,0.050000000745058,0.0001027576363412,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.050000000745058,7.589643792016432e-05,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345947265625,0.0,0.050000000745058,0.0001027576363412,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33673095703125,0.0,0.050000000745058,0.0004874379665125,292.3353881835937,284.95001220703125,296.45001220703125,293.7968444824219,295.89166259765625,296.3472595214844,293.4151611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397142032161,1.0508061976111094e-08,0.0010397037258371,-0.0265769194811582,0.0,0.0,0.0,-0.0100221084430813,60.0,2.1541061401367188,0.0,-7.370348242830006e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865966796875,0.6356563568115234,0.050000000745058,0.0408031605184078,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.6356563568115234,0.050000000745058,0.0429676920175552,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865966796875,0.6356563568115234,0.050000000745058,0.0317357927560806,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865966796875,0.6356563568115234,0.050000000745058,0.0429676920175552,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.38702392578125,0.6356563568115234,0.050000000745058,0.2038202434778213,292.3962707519531,284.95001220703125,296.47833251953125,293.81231689453125,296.9364318847656,297.08306884765625,293.4811096191406,1.0,0.1096809208393096,0.2000000029802322,0.2000000029802322,0.9901702404022216,1.0,-0.4315963387489319,0.0184229128062725,0.4131734371185303,-0.0847741737961769,0.0,0.0,0.0,10.298673629760742,60.0,449.30810546875,0.0,12.266380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6573181152344,0.6340222358703613,0.050000000745058,0.0452263243496418,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6573181152344,0.6340222358703613,0.050000000745058,0.0476254969835281,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6573181152344,0.6340222358703613,0.050000000745058,0.0351760275661945,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6573181152344,0.6340222358703613,0.050000000745058,0.0476254969835281,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6573486328125,0.6340222358703613,0.050000000745058,0.2259148508310318,292.6923828125,284.95001220703125,296.50665283203125,293.8277587890625,297.06964111328125,297.2457580566406,293.8407897949219,1.0,0.1210737824440002,0.4000000059604645,0.4000000059604645,0.9803404808044434,1.0,-0.4818944036960602,0.0870890021324157,0.3948054015636444,-0.0282796826213598,1.0,1.0,0.0,12.536744117736816,60.0,2198.496826171875,0.0,16.672801971435547,1.0,292.5101013183594,293.945556640625,293.3523864746094,294.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,1611.4036865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7624838352203369,0.762497067451477,1.2369838486847584e-07,4.068416118621826,4.068405151367188,1.113990947487764e-05,0.0,0.0,-0.0,5765.6865234375,0.0,16.555519104003906,1838.9459228515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.045670997351408,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.0480937622487545,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.035521887242794,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.0480937622487545,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.2281360924243927,290.40106201171875,284.95001220703125,296.5633239746094,293.8586120605469,296.9527282714844,297.21844482421875,290.3531799316406,1.0,0.1405501663684845,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866349697113037,0.1985600143671035,0.2880749702453613,0.081917904317379,1.0,1.0,0.0,20.07472038269043,60.0,8312.888671875,0.0,23.168777465820312,1.0,286.89892578125,289.95098876953125,297.2000427246094,298.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,2955.119384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0853508785367012,1.0,0.0,0.0,1.1450153589248655,1.1450177431106567,8.762789605043508e-08,4.265780925750732,4.26577091217041,9.787152521312237e-06,0.0,0.0,-0.0,6663.9560546875,0.0,45.95845031738281,1895.4176025390625,0.0,0.0,0.2924323678016662,1.0,0.0,3.0,1.0,0.0
17647440,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.045670997351408,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.0480937622487545,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.035521887242794,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.0480937622487545,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5896911621094,0.5726701617240906,0.050000000745058,0.2281360924243927,290.40106201171875,284.95001220703125,296.5633239746094,293.8586120605469,296.9527282714844,297.21844482421875,290.3531799316406,1.0,0.1405501663684845,0.800000011920929,0.800000011920929,0.9606809616088868,1.0,-0.4866349697113037,0.1985600143671035,0.2880749702453613,0.081917904317379,1.0,1.0,0.0,20.07472038269043,60.0,8312.888671875,0.0,23.168777465820312,1.0,286.89892578125,289.95098876953125,297.2000427246094,298.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,2955.119384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0853508785367012,1.0,0.0,0.0,1.1450153589248655,1.1450177431106567,8.762789605043508e-08,4.265780925750732,4.26577091217041,9.787152521312237e-06,0.0,0.0,-0.0,6663.9560546875,0.0,45.95845031738281,1895.4176025390625,0.0,0.0,0.2924323678016662,1.0,0.0,3.0,1.0,0.0
17647500,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.5506349205970764,0.050000000745058,0.0458080358803272,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.5506349205970764,0.050000000745058,0.048238068819046,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.5506349205970764,0.050000000745058,0.0356284715235233,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.5506349205970764,0.050000000745058,0.048238068819046,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57080078125,0.5506349205970764,0.050000000745058,0.2288206368684768,288.3744812011719,284.95001220703125,296.5916748046875,293.8739929199219,296.9359436035156,297.1900939941406,288.4078063964844,1.0,0.1489451378583908,1.0,1.0,0.9508512020111084,1.0,-0.4880951941013336,0.2046052068471908,0.2834899723529815,0.0876671597361564,1.0,1.0,0.0,23.736690521240234,60.0,11116.3876953125,0.0,26.3161678314209,1.0,285.1263427734375,287.8700561523437,298.6341857910156,300.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,4431.6875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3433648645877838,1.0,0.0,0.0,1.4021954536437988,1.4021987915039062,1.3119822028784256e-07,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,6588.8701171875,0.0,84.39014434814453,1895.4366455078125,0.0,184.1277008056641,0.3524056077003479,1.0,0.0,3.0,1.0,0.0
17647560,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689819335937,0.5336379408836365,0.050000000745058,0.0459388829767704,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689819335937,0.5336379408836365,0.050000000745058,0.0483758561313152,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689819335937,0.5336379408836365,0.050000000745058,0.035730242729187,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689819335937,0.5336379408836365,0.050000000745058,0.0483758561313152,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689819335937,0.5336379408836365,0.050000000745058,0.2294742316007614,286.602294921875,284.95001220703125,296.6199951171875,293.88934326171875,296.9252014160156,297.1534423828125,286.8498840332031,1.0,0.1565017700195312,0.9999730587005616,0.9999730587005616,0.9606809616088868,1.0,-0.4894894659519195,0.2051670551300048,0.2843224108219147,0.0879589021205902,1.0,1.0,0.0,27.236474990844727,60.0,11884.6484375,0.0,29.34280776977539,1.0,284.0771179199219,286.29180908203125,298.5001525878906,300.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,5942.71728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023899674415588,1.0,0.0,0.0,1.6237400770187378,1.6237446069717407,1.7592468282146e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.52294921875,0.0,131.04324340820312,1895.4371337890625,0.0,514.3076782226562,0.4090788662433624,1.0,0.0,3.0,1.0,0.0
