time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.046177577227354,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.0486272126436233,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.0359158925712108,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.0486272126436233,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.2306665629148483,284.53369140625,284.95001220703125,296.6766662597656,293.9200134277344,296.89923095703125,297.0675354003906,285.3290710449219,1.0,0.1693324446678161,0.9999191164970398,0.9999191164970398,0.9803404808044434,1.0,-0.4920329749584198,0.2058741152286529,0.2861588597297668,0.0881560444831848,0.3775615990161896,0.3775615990161896,0.0,33.62086868286133,60.0,10114.8603515625,0.0,34.90776062011719,1.0,283.3115539550781,285.0111389160156,297.3140563964844,298.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,33472.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825108885765076,1.0,0.0,0.0,1.3083957433700562,1.3084039688110352,1.142277739063502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.88720703125,0.0,147.9884033203125,1895.4371337890625,0.0,836.0407104492188,0.4008215069770813,1.0,0.0,3.0,1.0,0.0
17647680,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.046177577227354,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.0486272126436233,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.0359158925712108,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.0486272126436233,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.5104759335517883,0.050000000745058,0.2306665629148483,284.53369140625,284.95001220703125,296.6766662597656,293.9200134277344,296.89923095703125,297.0675354003906,285.3290710449219,1.0,0.1693324446678161,0.9999191164970398,0.9999191164970398,0.9803404808044434,1.0,-0.4920329749584198,0.2058741152286529,0.2861588597297668,0.0881560444831848,0.3775615990161896,0.3775615990161896,0.0,33.62086868286133,60.0,10114.8603515625,0.0,34.90776062011719,1.0,283.3115539550781,285.0111389160156,297.3140563964844,298.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,33472.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5825108885765076,1.0,0.0,0.0,1.3083957433700562,1.3084039688110352,1.142277739063502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.88720703125,0.0,147.9884033203125,1895.4371337890625,0.0,836.0407104492188,0.4008215069770813,1.0,0.0,3.0,1.0,0.0
17647740,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0463814064860343,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0488418564200401,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0360744297504425,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0488418564200401,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.2316847443580627,285.2757263183594,284.95001220703125,296.7333374023437,293.9506225585937,296.8783874511719,296.9897155761719,286.38299560546875,1.0,0.1794986277818679,0.999865174293518,0.999865174293518,1.0,1.0,-0.494204968214035,0.2064802646636963,0.2877247035503387,0.0882999822497367,0.6970344185829163,0.6970344185829163,0.0,39.07250213623047,60.0,11880.099609375,0.0,39.70427322387695,1.0,283.23046875,286.3658447265625,296.4003295898437,297.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,15682.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452527791261673,1.0,0.0,0.0,1.1186338663101196,1.1236088275909424,8.349671531959758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.28173828125,0.0,72.75821685791016,1895.4371337890625,0.0,380.6685180664063,0.3356735408306122,1.0,0.0,3.0,1.0,0.0
17647800,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0463814064860343,296.9008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0488418564200401,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0360744297504425,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.0488418564200401,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.4961709678173065,0.050000000745058,0.2316847443580627,285.2757263183594,284.95001220703125,296.7333374023437,293.9506225585937,296.8783874511719,296.9897155761719,286.38299560546875,1.0,0.1794986277818679,0.999865174293518,0.999865174293518,1.0,1.0,-0.494204968214035,0.2064802646636963,0.2877247035503387,0.0882999822497367,0.6970344185829163,0.6970344185829163,0.0,39.07250213623047,60.0,11880.099609375,0.0,39.70427322387695,1.0,283.23046875,286.3658447265625,296.4003295898437,297.31365966796875,293.1499938964844,293.1499938964844,283.1499938964844,15682.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452527791261673,1.0,0.0,0.0,1.1186338663101196,1.1236088275909424,8.349671531959758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.28173828125,0.0,72.75821685791016,1895.4371337890625,0.0,380.6685180664063,0.3356735408306122,1.0,0.0,3.0,1.0,0.0
17647860,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0465502366423606,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0490196421742439,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0362057387828826,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0490196421742439,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.2325280755758285,284.5661926269531,284.95001220703125,296.7900085449219,293.9811096191406,296.86578369140625,296.9274597167969,285.59967041015625,1.0,0.1874674558639526,0.9999191164970398,0.9999191164970398,0.9962921142578124,1.0,-0.4960040152072906,0.2072870433330536,0.288716971874237,0.0886903926730156,0.2513749599456787,0.2513749599456787,0.0,43.58773422241211,48.0,8100.919921875,0.0,43.70806503295898,1.0,283.173583984375,285.53204345703125,296.6285400390625,297.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,29713.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902792930603027,1.0,0.0,0.0,0.6236211061477661,0.6236274242401123,2.594986270310073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.05810546875,0.0,44.6947135925293,1895.4371337890625,0.0,258.9302062988281,0.309758573770523,1.0,0.0,3.0,1.0,0.0
17647920,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0465502366423606,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0490196421742439,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0362057387828826,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.0490196421742439,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.4864105880260467,0.050000000745058,0.2325280755758285,284.5661926269531,284.95001220703125,296.7900085449219,293.9811096191406,296.86578369140625,296.9274597167969,285.59967041015625,1.0,0.1874674558639526,0.9999191164970398,0.9999191164970398,0.9962921142578124,1.0,-0.4960040152072906,0.2072870433330536,0.288716971874237,0.0886903926730156,0.2513749599456787,0.2513749599456787,0.0,43.58773422241211,48.0,8100.919921875,0.0,43.70806503295898,1.0,283.173583984375,285.53204345703125,296.6285400390625,297.3468322753906,293.1499938964844,293.1499938964844,283.1499938964844,29713.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3902792930603027,1.0,0.0,0.0,0.6236211061477661,0.6236274242401123,2.594986270310073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2454.05810546875,0.0,44.6947135925293,1895.4371337890625,0.0,258.9302062988281,0.309758573770523,1.0,0.0,3.0,1.0,0.0
17647980,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0465924404561519,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0490640848875045,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0362385660409927,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0490640848875045,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.2327388972043991,285.27587890625,284.95001220703125,296.8466796875,294.01153564453125,296.8559265136719,296.8679504394531,286.0526428222656,1.0,0.1889159232378006,0.9999730587005616,0.9999730587005616,0.992584228515625,1.0,-0.4964540004730224,0.207556277513504,0.288897693157196,0.0887845233082771,0.7424309849739075,0.7424309849739075,0.0,44.71577453613281,36.0,12259.517578125,0.0,44.7127799987793,1.0,283.1609191894531,285.7403564453125,296.7382507324219,297.5975646972656,293.1499938964844,293.1499938964844,283.1499938964844,8553.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122457563877105,1.0,0.0,0.0,1.3112870454788208,1.3113956451416016,1.1473315453258699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.62646484375,0.0,81.60113525390625,1895.4371337890625,0.0,135.79132080078125,0.3452579975128174,1.0,0.0,3.0,1.0,0.0
17648040,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0465924404561519,296.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0490640848875045,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0362385660409927,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.0490640848875045,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27349853515625,0.4841132760047912,0.050000000745058,0.2327388972043991,285.27587890625,284.95001220703125,296.8466796875,294.01153564453125,296.8559265136719,296.8679504394531,286.0526428222656,1.0,0.1889159232378006,0.9999730587005616,0.9999730587005616,0.992584228515625,1.0,-0.4964540004730224,0.207556277513504,0.288897693157196,0.0887845233082771,0.7424309849739075,0.7424309849739075,0.0,44.71577453613281,36.0,12259.517578125,0.0,44.7127799987793,1.0,283.1609191894531,285.7403564453125,296.7382507324219,297.5975646972656,293.1499938964844,293.1499938964844,283.1499938964844,8553.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3122457563877105,1.0,0.0,0.0,1.3112870454788208,1.3113956451416016,1.1473315453258699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.62646484375,0.0,81.60113525390625,1895.4371337890625,0.0,135.79132080078125,0.3452579975128174,1.0,0.0,3.0,1.0,0.0
17648100,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.4853277504444122,0.050000000745058,0.0465700589120388,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.4853277504444122,0.050000000745058,0.0490405149757862,296.8041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.4853277504444122,0.050000000745058,0.036221157759428,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.4853277504444122,0.050000000745058,0.0490405149757862,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.4853277504444122,0.050000000745058,0.2326270937919616,284.7646789550781,284.95001220703125,296.875,294.0267333984375,296.8660583496094,296.8644104003906,285.5707397460937,1.0,0.1877241879701614,1.0,1.0,0.9907302856445312,1.0,-0.4962156414985657,0.2075045704841613,0.2887110710144043,0.0887215360999107,0.4270757138729095,0.4270757138729095,0.0,44.11653518676758,36.0,10422.326171875,0.0,44.17890548706055,1.0,283.1557312011719,285.3287048339844,297.0218811035156,297.82568359375,293.1499938964844,293.1499938964844,283.1499938964844,20560.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273685574531555,1.0,0.0,0.0,1.0847530364990234,1.0847594738006592,7.85154554705514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.874755859375,0.0,78.90409088134766,1895.4371337890625,0.0,159.4552459716797,0.3343401253223419,1.0,0.0,3.0,1.0,0.0
17648160,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.4878383278846741,0.050000000745058,0.046524342149496,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.4878383278846741,0.050000000745058,0.0489923730492591,296.7901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.4878383278846741,0.050000000745058,0.0361855998635292,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.4878383278846741,0.050000000745058,0.0489923730492591,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.4878383278846741,0.050000000745058,0.2323987185955047,284.7164611816406,284.95001220703125,296.9033203125,294.0419006347656,296.878173828125,296.8645935058594,285.9755859375,1.0,0.1854449957609176,1.0,1.0,0.9888429045677184,1.0,-0.4957285821437835,0.2073540240526199,0.2883745431900024,0.088597759604454,0.3003389537334442,0.3003389537334442,0.0,42.89300537109375,25.0,7890.6220703125,0.0,43.09033584594727,1.0,283.1540222167969,286.0166015625,296.98193359375,297.5791015625,293.1499938964844,293.1499938964844,283.1499938964844,26139.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3209936916828155,1.0,0.0,0.0,0.5026766061782837,0.5028777122497559,1.686051653848608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2402.701416015625,0.0,30.703813552856445,1895.4371337890625,0.0,149.54483032226562,0.2868347764015198,1.0,0.0,3.0,1.0,0.0
17648220,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0463837496936321,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0488443225622177,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0360762514173984,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0488443225622177,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.2316964268684387,285.0172424316406,284.95001220703125,296.9599914550781,294.0721435546875,296.9045715332031,296.8690795898437,285.75665283203125,1.0,0.1784856766462326,1.0,1.0,0.9850680828094482,1.0,-0.494230568408966,0.2068486362695694,0.2873819172382355,0.0882132723927497,0.596804141998291,0.596804141998291,0.0,39.130672454833984,25.0,11552.7890625,0.0,39.75593948364258,1.0,283.15155029296875,285.4284362792969,297.2156066894531,298.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,11928.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333053588867187,1.0,0.0,0.0,1.28337299823761,1.2833738327026367,1.099003981153146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.79638671875,0.0,86.3169937133789,1895.4371337890625,0.0,168.630126953125,0.3458506464958191,1.0,0.0,3.0,1.0,0.0
17648280,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0463837496936321,296.7913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0488443225622177,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0360762514173984,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.0488443225622177,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.4960260391235351,0.050000000745058,0.2316964268684387,285.0172424316406,284.95001220703125,296.9599914550781,294.0721435546875,296.9045715332031,296.8690795898437,285.75665283203125,1.0,0.1784856766462326,1.0,1.0,0.9850680828094482,1.0,-0.494230568408966,0.2068486362695694,0.2873819172382355,0.0882132723927497,0.596804141998291,0.596804141998291,0.0,39.130672454833984,25.0,11552.7890625,0.0,39.75593948364258,1.0,283.15155029296875,285.4284362792969,297.2156066894531,298.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,11928.4658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3333053588867187,1.0,0.0,0.0,1.28337299823761,1.2833738327026367,1.099003981153146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.79638671875,0.0,86.3169937133789,1895.4371337890625,0.0,168.630126953125,0.3458506464958191,1.0,0.0,3.0,1.0,0.0
17648340,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0462715439498424,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0487261638045311,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0359889790415763,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0487261638045311,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.2311359494924545,285.0023803710937,284.95001220703125,297.01666259765625,294.1023254394531,296.9281311035156,296.8688049316406,286.27264404296875,1.0,0.1731060594320297,1.0,1.0,0.981293261051178,1.0,-0.4930348098278045,0.2064833641052246,0.2865514457225799,0.087866336107254,0.4767373204231262,0.4767373204231262,0.0,36.12723922729492,25.0,9416.8623046875,0.0,37.108184814453125,1.0,283.15069580078125,286.3798217773437,297.0526123046875,297.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,20836.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358742892742157,1.0,0.0,0.0,0.6725261211395264,0.6725377440452576,3.0179478471836774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.968994140625,0.0,36.99755859375,1895.4371337890625,0.0,172.59036254882812,0.286084920167923,1.0,0.0,3.0,1.0,0.0
17648400,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0462715439498424,296.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0487261638045311,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0359889790415763,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.0487261638045311,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.5034146308898926,0.050000000745058,0.2311359494924545,285.0023803710937,284.95001220703125,297.01666259765625,294.1023254394531,296.9281311035156,296.8688049316406,286.27264404296875,1.0,0.1731060594320297,1.0,1.0,0.981293261051178,1.0,-0.4930348098278045,0.2064833641052246,0.2865514457225799,0.087866336107254,0.4767373204231262,0.4767373204231262,0.0,36.12723922729492,25.0,9416.8623046875,0.0,37.108184814453125,1.0,283.15069580078125,286.3798217773437,297.0526123046875,297.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,20836.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3358742892742157,1.0,0.0,0.0,0.6725261211395264,0.6725377440452576,3.0179478471836774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.968994140625,0.0,36.99755859375,1895.4371337890625,0.0,172.59036254882812,0.286084920167923,1.0,0.0,3.0,1.0,0.0
17648460,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0461868643760681,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0486369915306568,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0359231159090995,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0486369915306568,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.2307129502296447,284.77691650390625,284.95001220703125,297.0733337402344,294.1324462890625,296.9533386230469,296.87127685546875,285.6200256347656,1.0,0.1688082963228225,1.0,1.0,0.9774693846702576,1.0,-0.4921324253082275,0.206251710653305,0.2858807146549225,0.0875638946890831,0.4191981256008148,0.4191981256008148,0.0,33.85970687866211,25.0,10094.5791015625,0.0,35.11748123168945,1.0,283.1502380371094,285.4174499511719,297.2719421386719,298.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,20485.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619728684425354,1.0,0.0,0.0,0.9998392462730408,0.9998441934585572,6.67042954205499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.46435546875,0.0,68.01118469238281,1895.4371337890625,0.0,212.99986267089844,0.3216687142848968,1.0,0.0,3.0,1.0,0.0
17648520,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0461868643760681,296.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0486369915306568,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0359231159090995,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.0486369915306568,296.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81756591796875,0.5097357630729675,0.050000000745058,0.2307129502296447,284.77691650390625,284.95001220703125,297.0733337402344,294.1324462890625,296.9533386230469,296.87127685546875,285.6200256347656,1.0,0.1688082963228225,1.0,1.0,0.9774693846702576,1.0,-0.4921324253082275,0.206251710653305,0.2858807146549225,0.0875638946890831,0.4191981256008148,0.4191981256008148,0.0,33.85970687866211,25.0,10094.5791015625,0.0,35.11748123168945,1.0,283.1502380371094,285.4174499511719,297.2719421386719,298.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,20485.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619728684425354,1.0,0.0,0.0,0.9998392462730408,0.9998441934585572,6.67042954205499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.46435546875,0.0,68.01118469238281,1895.4371337890625,0.0,212.99986267089844,0.3216687142848968,1.0,0.0,3.0,1.0,0.0
17648580,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.5126930475234985,0.050000000745058,0.0461505055427551,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.5126930475234985,0.050000000745058,0.0485987029969692,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.5126930475234985,0.050000000745058,0.0358948372304439,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.5126930475234985,0.050000000745058,0.0485987029969692,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658996582031,0.5126930475234985,0.050000000745058,0.2305313348770141,284.7823791503906,284.95001220703125,297.1028137207031,294.1480407714844,296.9651794433594,296.87030029296875,286.02801513671875,1.0,0.166925311088562,1.0,1.0,0.9754809737205504,1.0,-0.4917449653148651,0.206169307231903,0.285575658082962,0.0874173492193222,0.3396917581558227,0.3396917581558227,0.0,32.8857536315918,25.0,8204.4912109375,0.0,34.26462173461914,1.0,283.150146484375,286.0853881835937,297.1204528808594,297.7803649902344,293.1499938964844,293.1499938964844,283.1499938964844,24353.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352741003036499,1.0,0.0,0.0,0.5420086979866028,0.5420135259628296,1.960225404218363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2666.173095703125,0.0,31.645206451416016,1895.4371337890625,0.0,198.609130859375,0.2835299372673034,1.0,0.0,3.0,1.0,0.0
17648640,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.5152329802513123,0.050000000745058,0.0461207814514637,296.7738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.5152329802513123,0.050000000745058,0.0485674031078815,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.5152329802513123,0.050000000745058,0.0358717180788517,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.5152329802513123,0.050000000745058,0.0485674031078815,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.5152329802513123,0.050000000745058,0.2303828448057174,285.2140197753906,284.95001220703125,297.1300048828125,294.1624450683594,296.9776306152344,296.8717956542969,286.2560729980469,1.0,0.1653681844472885,1.0,1.0,0.9736455082893372,1.0,-0.4914282262325287,0.2061124294996261,0.2853157818317413,0.0872872993350029,0.6473244428634644,0.6473244428634644,0.0,32.08932876586914,25.0,11343.19921875,0.0,33.56820297241211,1.0,283.1501159667969,286.2441711425781,297.0578918457031,297.86834716796875,293.1499938964844,293.1499938964844,283.1499938964844,13329.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360562920570373,1.0,0.0,0.0,1.0197556018829346,1.0197592973709106,6.938820007462709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.2958984375,0.0,55.45998001098633,1895.4371337890625,0.0,172.87078857421875,0.30750572681427,1.0,0.0,3.0,1.0,0.0
17648700,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.5176905989646912,0.050000000745058,0.046093251556158,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.5176905989646912,0.050000000745058,0.0485384128987789,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.5176905989646912,0.050000000745058,0.0358503088355064,296.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.5176905989646912,0.050000000745058,0.0485384128987789,296.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.5176905989646912,0.050000000745058,0.2302453368902206,284.99761962890625,284.95001220703125,297.1583251953125,294.17742919921875,296.9913024902344,296.8747863769531,285.7621154785156,1.0,0.1639112383127212,1.0,1.0,0.971733570098877,1.0,-0.4911348521709442,0.2060704529285431,0.2850643992424011,0.0871565267443656,0.573932409286499,0.573932409286499,0.0,31.35152053833008,25.0,11318.4638671875,0.0,32.923831939697266,1.0,283.1500549316406,285.4661865234375,297.24609375,298.1493225097656,293.1499938964844,293.1499938964844,283.1499938964844,12860.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518185019493103,1.0,0.0,0.0,1.2275164127349854,1.2275207042694092,1.0054212395971265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.701171875,0.0,80.43157958984375,1895.4371337890625,0.0,197.1798858642578,0.337633728981018,1.0,0.0,3.0,1.0,0.0
17648760,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.5199644565582275,0.050000000745058,0.046068787574768,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.5199644565582275,0.050000000745058,0.048512652516365,296.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.5199644565582275,0.050000000745058,0.0358312800526618,296.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.5199644565582275,0.050000000745058,0.048512652516365,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.5199644565582275,0.050000000745058,0.2301231324672699,284.68585205078125,284.95001220703125,297.1866760253906,294.1923828125,297.0038146972656,296.8758850097656,285.7264404296875,1.0,0.1626041233539581,1.0,1.0,0.969826340675354,1.0,-0.490874171257019,0.206043854355812,0.2848303020000458,0.0870299488306045,0.3174496293067932,0.3174496293067932,0.0,30.695655822753903,25.0,8597.2548828125,0.0,32.35166549682617,1.0,283.1500244140625,285.6851501464844,297.2419128417969,297.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,24924.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580641746520996,1.0,0.0,0.0,0.6676082015037537,0.6676132678985596,2.9739714690890654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2851.78515625,0.0,42.213645935058594,1895.4371337890625,0.0,206.8848876953125,0.2965797781944275,1.0,0.0,3.0,1.0,0.0
17648820,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0460275970399379,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0484692752361297,296.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0357992425560951,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0484692752361297,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.2299173772335052,285.1742858886719,284.95001220703125,297.24334716796875,294.22222900390625,297.0310974121094,296.8813781738281,286.00457763671875,1.0,0.160375565290451,1.0,1.0,0.9660118222236632,1.0,-0.4904352128505707,0.2060297280550003,0.2844054698944092,0.0867882072925567,0.6641610860824585,0.6641610860824585,0.0,29.5906982421875,25.0,11726.83203125,0.0,31.38908576965332,1.0,283.1500244140625,285.7689514160156,297.2056579589844,298.0981140136719,293.1499938964844,293.1499938964844,283.1499938964844,10545.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379930853843689,1.0,0.0,0.0,1.2036088705062866,1.2036126852035522,9.6663882231951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.13525390625,0.0,71.33595275878906,1895.4371337890625,0.0,175.8542938232422,0.3287898898124695,1.0,0.0,3.0,1.0,0.0
17648880,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0460275970399379,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0484692752361297,296.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0357992425560951,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.0484692752361297,296.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744384765625,0.5239970088005066,0.050000000745058,0.2299173772335052,285.1742858886719,284.95001220703125,297.24334716796875,294.22222900390625,297.0310974121094,296.8813781738281,286.00457763671875,1.0,0.160375565290451,1.0,1.0,0.9660118222236632,1.0,-0.4904352128505707,0.2060297280550003,0.2844054698944092,0.0867882072925567,0.6641610860824585,0.6641610860824585,0.0,29.5906982421875,25.0,11726.83203125,0.0,31.38908576965332,1.0,283.1500244140625,285.7689514160156,297.2056579589844,298.0981140136719,293.1499938964844,293.1499938964844,283.1499938964844,10545.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379930853843689,1.0,0.0,0.0,1.2036088705062866,1.2036126852035522,9.6663882231951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.13525390625,0.0,71.33595275878906,1895.4371337890625,0.0,175.8542938232422,0.3287898898124695,1.0,0.0,3.0,1.0,0.0
17648940,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0459947884082794,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0484347268939018,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0357737243175506,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0484347268939018,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.2297534793615341,284.7950744628906,284.95001220703125,297.29998779296875,294.25201416015625,297.0578918457031,296.8863830566406,286.0162048339844,1.0,0.1585744023323059,1.0,1.0,0.9621973037719728,1.0,-0.4900855720043182,0.2060576826333999,0.2840278744697571,0.0865606591105461,0.3503305912017822,0.3503305912017822,0.0,28.709856033325195,25.0,8340.52734375,0.0,30.62297821044922,1.0,283.1499938964844,286.0737609863281,297.212890625,297.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,23815.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455581367015838,1.0,0.0,0.0,0.5664840340614319,0.5664887428283691,2.1412569495282696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.779541015625,0.0,32.819637298583984,1895.4371337890625,0.0,187.5081787109375,0.2838162779808044,1.0,0.0,3.0,1.0,0.0
17649000,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0459947884082794,296.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0484347268939018,296.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0357737243175506,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.0484347268939018,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.5274037718772888,0.050000000745058,0.2297534793615341,284.7950744628906,284.95001220703125,297.29998779296875,294.25201416015625,297.0578918457031,296.8863830566406,286.0162048339844,1.0,0.1585744023323059,1.0,1.0,0.9621973037719728,1.0,-0.4900855720043182,0.2060576826333999,0.2840278744697571,0.0865606591105461,0.3503305912017822,0.3503305912017822,0.0,28.709856033325195,25.0,8340.52734375,0.0,30.62297821044922,1.0,283.1499938964844,286.0737609863281,297.212890625,297.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,23815.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455581367015838,1.0,0.0,0.0,0.5664840340614319,0.5664887428283691,2.1412569495282696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2784.779541015625,0.0,32.819637298583984,1895.4371337890625,0.0,187.5081787109375,0.2838162779808044,1.0,0.0,3.0,1.0,0.0
17649060,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0459685362875461,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0484070815145969,296.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0357533060014247,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0484070815145969,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.2296223491430282,284.9821472167969,284.95001220703125,297.3566589355469,294.2816772460937,297.0868835449219,296.8948059082031,285.7678527832031,1.0,0.1571154594421386,1.0,1.0,0.958391010761261,1.0,-0.4898058176040649,0.2061177641153335,0.2836880385875702,0.0863470137119293,0.5572534799575806,0.5572534799575806,0.0,28.00438117980957,25.0,11171.5859375,0.0,30.010196685791016,1.0,283.1499938964844,285.49151611328125,297.35662841796875,298.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,13674.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34713876247406,1.0,0.0,0.0,1.1882388591766355,1.1882431507110596,9.421085422900433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.12744140625,0.0,76.90960693359375,1895.4371337890625,0.0,189.94644165039065,0.3328294157981872,1.0,0.0,3.0,1.0,0.0
17649120,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0459685362875461,296.7784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0484070815145969,296.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0357533060014247,296.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.0484070815145969,296.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.5302618741989136,0.050000000745058,0.2296223491430282,284.9821472167969,284.95001220703125,297.3566589355469,294.2816772460937,297.0868835449219,296.8948059082031,285.7678527832031,1.0,0.1571154594421386,1.0,1.0,0.958391010761261,1.0,-0.4898058176040649,0.2061177641153335,0.2836880385875702,0.0863470137119293,0.5572534799575806,0.5572534799575806,0.0,28.00438117980957,25.0,11171.5859375,0.0,30.010196685791016,1.0,283.1499938964844,285.49151611328125,297.35662841796875,298.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,13674.2412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34713876247406,1.0,0.0,0.0,1.1882388591766355,1.1882431507110596,9.421085422900433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.12744140625,0.0,76.90960693359375,1895.4371337890625,0.0,189.94644165039065,0.3328294157981872,1.0,0.0,3.0,1.0,0.0
17649180,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0459474585950374,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0483848862349987,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0357369109988212,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0483848862349987,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.2295170575380325,285.02294921875,284.95001220703125,297.413330078125,294.311279296875,297.1142883300781,296.900634765625,286.23590087890625,1.0,0.1559318304061889,1.0,1.0,0.9545847177505492,1.0,-0.4895811975002289,0.2062022536993026,0.283378928899765,0.0861481949687004,0.4960267543792724,0.4960267543792724,0.0,27.43729591369629,25.0,9699.5869140625,0.0,29.518144607543945,1.0,283.1499938964844,286.3316955566406,297.2099304199219,297.903076171875,293.1499938964844,293.1499938964844,283.1499938964844,19474.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349950909614563,1.0,0.0,0.0,0.728787899017334,0.728792130947113,3.544016990986165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.7431640625,0.0,39.463844299316406,1895.4371337890625,0.0,171.2353973388672,0.2874673902988434,1.0,0.0,3.0,1.0,0.0
17649240,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0459474585950374,296.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0483848862349987,296.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0357369109988212,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.0483848862349987,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.5326460599899292,0.050000000745058,0.2295170575380325,285.02294921875,284.95001220703125,297.413330078125,294.311279296875,297.1142883300781,296.900634765625,286.23590087890625,1.0,0.1559318304061889,1.0,1.0,0.9545847177505492,1.0,-0.4895811975002289,0.2062022536993026,0.283378928899765,0.0861481949687004,0.4960267543792724,0.4960267543792724,0.0,27.43729591369629,25.0,9699.5869140625,0.0,29.518144607543945,1.0,283.1499938964844,286.3316955566406,297.2099304199219,297.903076171875,293.1499938964844,293.1499938964844,283.1499938964844,19474.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3349950909614563,1.0,0.0,0.0,0.728787899017334,0.728792130947113,3.544016990986165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.7431640625,0.0,39.463844299316406,1895.4371337890625,0.0,171.2353973388672,0.2874673902988434,1.0,0.0,3.0,1.0,0.0
17649300,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.5336824655532837,0.050000000745058,0.0459385141730308,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.5336824655532837,0.050000000745058,0.0483754649758338,296.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.5336824655532837,0.050000000745058,0.035729955881834,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.5336824655532837,0.050000000745058,0.0483754649758338,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.5336824655532837,0.050000000745058,0.2294723838567733,285.1537780761719,284.95001220703125,297.4416809082031,294.3260498046875,297.1293334960937,296.9057312011719,285.9889831542969,1.0,0.1554261445999145,1.0,1.0,0.952681601047516,1.0,-0.489485889673233,0.206251636147499,0.2832342386245727,0.0860547497868537,0.6502943634986877,0.6502943634986877,0.0,27.196456909179688,25.0,11639.046875,0.0,29.30931663513184,1.0,283.1499938964844,285.7543029785156,297.3276062011719,298.2191772460937,293.1499938964844,293.1499938964844,283.1499938964844,10953.5537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380794823169708,1.0,0.0,0.0,1.1910818815231323,1.191085696220398,9.466221229104121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.68701171875,0.0,70.66023254394531,1895.4371337890625,0.0,175.98736572265625,0.3274160921573639,1.0,0.0,3.0,1.0,0.0
17649360,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.534625768661499,0.050000000745058,0.0459304824471473,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.534625768661499,0.050000000745058,0.0483670122921466,296.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.534625768661499,0.050000000745058,0.0357237085700035,296.8387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.534625768661499,0.050000000745058,0.0483670122921466,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.534625768661499,0.050000000745058,0.2294322848320007,284.793701171875,284.95001220703125,297.4700012207031,294.3408203125,297.1436767578125,296.9097900390625,285.6728210449219,1.0,0.1549703031778335,1.0,1.0,0.9507811665534972,1.0,-0.4894002974033355,0.2063047736883163,0.2830955386161804,0.085965484380722,0.4183726608753204,0.4183726608753204,0.0,26.980091094970703,25.0,9973.5869140625,0.0,29.12178039550781,1.0,283.1499938964844,285.5009460449219,297.43560791015625,298.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,20462.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3540126979351043,1.0,0.0,0.0,0.9483906030654908,0.9483954310417176,6.00161200736693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.164794921875,0.0,62.033599853515625,1895.4371337890625,0.0,200.58154296875,0.3149217963218689,1.0,0.0,3.0,1.0,0.0
17649420,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0459167808294296,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0483525805175304,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0357130505144596,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0483525805175304,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.2293638288974762,285.17822265625,284.95001220703125,297.52667236328125,294.3702392578125,297.1720886230469,296.91705322265625,286.1969299316406,1.0,0.1541881114244461,1.0,1.0,0.9469802379608154,1.0,-0.4892542660236358,0.2064201235771179,0.2828341424465179,0.0858004093170166,0.6284721493721008,0.6284721493721008,0.0,26.61045265197754,25.0,11243.6611328125,0.0,28.801563262939453,1.0,283.1499938964844,286.1585998535156,297.2880554199219,298.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,13544.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321490585803985,1.0,0.0,0.0,1.0197439193725586,1.019747614860535,6.938660845889899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.93115234375,0.0,55.90842056274414,1895.4371337890625,0.0,166.8460235595703,0.3074450194835663,1.0,0.0,3.0,1.0,0.0
