time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0459167808294296,296.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0483525805175304,296.7409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0357130505144596,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.0483525805175304,296.7572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.5362644195556641,0.050000000745058,0.2293638288974762,285.17822265625,284.95001220703125,297.52667236328125,294.3702392578125,297.1720886230469,296.91705322265625,286.1969299316406,1.0,0.1541881114244461,1.0,1.0,0.9469802379608154,1.0,-0.4892542660236358,0.2064201235771179,0.2828341424465179,0.0858004093170166,0.6284721493721008,0.6284721493721008,0.0,26.61045265197754,25.0,11243.6611328125,0.0,28.801563262939453,1.0,283.1499938964844,286.1585998535156,297.2880554199219,298.102294921875,293.1499938964844,293.1499938964844,283.1499938964844,13544.5224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321490585803985,1.0,0.0,0.0,1.0197439193725586,1.019747614860535,6.938660845889899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.93115234375,0.0,55.90842056274414,1895.4371337890625,0.0,166.8460235595703,0.3074450194835663,1.0,0.0,3.0,1.0,0.0
17649540,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0459056943655014,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0483409091830253,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0357044301927089,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0483409091830253,296.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.2293084561824798,284.7215270996094,284.95001220703125,297.5833435058594,294.39959716796875,297.2010498046875,296.9255065917969,285.7777709960937,1.0,0.1535512953996658,1.0,1.0,0.9431793689727784,1.0,-0.489136129617691,0.2065441757440567,0.2825919687747955,0.0856546089053154,0.3354483246803283,0.3354483246803283,0.0,26.31102561950684,25.0,8708.8896484375,0.0,28.542325973510746,1.0,283.1499938964844,285.7464904785156,297.44598388671875,298.1835327148437,293.1499938964844,293.1499938964844,283.1499938964844,24112.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530219197273254,1.0,0.0,0.0,0.6733161807060242,0.6733210682868958,3.02504297167161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.87744140625,0.0,41.57991790771485,1895.4371337890625,0.0,199.0446014404297,0.2946211993694305,1.0,0.0,3.0,1.0,0.0
17649600,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0459056943655014,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0483409091830253,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0357044301927089,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.0483409091830253,296.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.5376167297363281,0.050000000745058,0.2293084561824798,284.7215270996094,284.95001220703125,297.5833435058594,294.39959716796875,297.2010498046875,296.9255065917969,285.7777709960937,1.0,0.1535512953996658,1.0,1.0,0.9431793689727784,1.0,-0.489136129617691,0.2065441757440567,0.2825919687747955,0.0856546089053154,0.3354483246803283,0.3354483246803283,0.0,26.31102561950684,25.0,8708.8896484375,0.0,28.542325973510746,1.0,283.1499938964844,285.7464904785156,297.44598388671875,298.1835327148437,293.1499938964844,293.1499938964844,283.1499938964844,24112.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530219197273254,1.0,0.0,0.0,0.6733161807060242,0.6733210682868958,3.02504297167161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2963.87744140625,0.0,41.57991790771485,1895.4371337890625,0.0,199.0446014404297,0.2946211993694305,1.0,0.0,3.0,1.0,0.0
17649660,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0458967164158821,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0483314506709575,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0356974452733993,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0483314506709575,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.2292636036872863,285.1375427246094,284.95001220703125,297.6400146484375,294.4288635253906,297.23052978515625,296.9344482421875,285.9769287109375,1.0,0.1530324518680572,1.0,1.0,0.939382255077362,1.0,-0.4890404343605041,0.2066739350557327,0.2823664844036102,0.0855285078287124,0.6401606798171997,0.6401606798171997,0.0,26.06808090209961,25.0,11587.470703125,0.0,28.33209609985352,1.0,283.1499938964844,285.74346923828125,297.43292236328125,298.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,11301.6923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386731743812561,1.0,0.0,0.0,1.1832722425460815,1.1832761764526367,9.34249371198348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.36572265625,0.0,70.47115325927734,1895.4371337890625,0.0,176.90170288085938,0.3268934786319732,1.0,0.0,3.0,1.0,0.0
17649720,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0458967164158821,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0483314506709575,296.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0356974452733993,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.0483314506709575,296.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.5387302041053772,0.050000000745058,0.2292636036872863,285.1375427246094,284.95001220703125,297.6400146484375,294.4288635253906,297.23052978515625,296.9344482421875,285.9769287109375,1.0,0.1530324518680572,1.0,1.0,0.939382255077362,1.0,-0.4890404343605041,0.2066739350557327,0.2823664844036102,0.0855285078287124,0.6401606798171997,0.6401606798171997,0.0,26.06808090209961,25.0,11587.470703125,0.0,28.33209609985352,1.0,283.1499938964844,285.74346923828125,297.43292236328125,298.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,11301.6923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386731743812561,1.0,0.0,0.0,1.1832722425460815,1.1832761764526367,9.34249371198348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.36572265625,0.0,70.47115325927734,1895.4371337890625,0.0,176.90170288085938,0.3268934786319732,1.0,0.0,3.0,1.0,0.0
17649780,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.5393007397651672,0.050000000745058,0.0458921641111373,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.5393007397651672,0.050000000745058,0.0483266599476337,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.5393007397651672,0.050000000745058,0.0356939062476158,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.5393007397651672,0.050000000745058,0.0483266599476337,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.5393007397651672,0.050000000745058,0.2292408645153045,284.7514953613281,284.95001220703125,297.67401123046875,294.4463806152344,297.2478332519531,296.9393920898437,285.704833984375,1.0,0.1527684479951858,1.0,1.0,0.9371039867401124,1.0,-0.4889919459819793,0.2067538648843765,0.2822380661964416,0.0854619294404983,0.3761460483074188,0.3761460483074188,0.0,25.944805145263672,25.0,9410.3623046875,0.0,28.2254581451416,1.0,283.1499938964844,285.59600830078125,297.523193359375,298.3159484863281,293.1499938964844,293.1499938964844,283.1499938964844,22484.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539680540561676,1.0,0.0,0.0,0.817742645740509,0.8177475333213806,4.461971059299685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.274658203125,0.0,52.11412811279297,1895.4371337890625,0.0,200.5122528076172,0.3052778840065002,1.0,0.0,3.0,1.0,0.0
17649840,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.5396453738212585,0.050000000745058,0.0458894334733486,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.5396453738212585,0.050000000745058,0.0483237840235233,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.5396453738212585,0.050000000745058,0.0356917791068553,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.5396453738212585,0.050000000745058,0.0483237840235233,296.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.815185546875,0.5396453738212585,0.050000000745058,0.229227215051651,284.8306884765625,284.95001220703125,297.6966552734375,294.4580383300781,297.25897216796875,296.94189453125,286.03533935546875,1.0,0.152609497308731,1.0,1.0,0.9355851411819458,1.0,-0.4889627993106842,0.2068078368902206,0.2821549773216247,0.0854211598634719,0.3768912851810455,0.3768912851810455,0.0,25.87069702148437,25.0,8655.1728515625,0.0,28.161365509033203,1.0,283.1499938964844,286.0927429199219,297.41827392578125,298.0982360839844,293.1499938964844,293.1499938964844,283.1499938964844,23000.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442594408988952,1.0,0.0,0.0,0.6071980595588684,0.6072026491165161,2.460108028401465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3024.632568359375,0.0,34.86375427246094,1895.4371337890625,0.0,185.50621032714844,0.2850038409233093,1.0,0.0,3.0,1.0,0.0
17649900,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.5400394201278687,0.050000000745058,0.0458863228559494,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.5400394201278687,0.050000000745058,0.0483205057680606,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.5400394201278687,0.050000000745058,0.0356893613934516,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.5400394201278687,0.050000000745058,0.0483205057680606,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.5400394201278687,0.050000000745058,0.229211688041687,285.167724609375,284.95001220703125,297.7250061035156,294.4725952148437,297.27392578125,296.9466247558594,286.1728515625,1.0,0.1524282693862915,1.0,1.0,0.9336865544319152,1.0,-0.4889296591281891,0.2068759948015213,0.282053679227829,0.0853740945458412,0.6255543231964111,0.6255543231964111,0.0,25.786300659179688,25.0,11288.2548828125,0.0,28.08838653564453,1.0,283.1499938964844,286.1122131347656,297.3993835449219,298.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,13500.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3327451348304748,1.0,0.0,0.0,1.031061053276062,1.0310648679733276,7.093527187862493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.73876953125,0.0,57.05244445800781,1895.4371337890625,0.0,167.76588439941406,0.3088707625865936,1.0,0.0,3.0,1.0,0.0
17649960,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.5403962135314941,0.050000000745058,0.0458835214376449,296.8072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.5403962135314941,0.050000000745058,0.0483175553381443,296.7535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.5403962135314941,0.050000000745058,0.035687182098627,296.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.5403962135314941,0.050000000745058,0.0483175553381443,296.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.5403962135314941,0.050000000745058,0.2291976809501648,284.96417236328125,284.95001220703125,297.7533264160156,294.48712158203125,297.2890625,296.9518737792969,285.7752990722656,1.0,0.1522645801305771,1.0,1.0,0.9317893385887146,1.0,-0.4888997972011566,0.2069448083639145,0.2819550037384033,0.0853311643004417,0.5411413311958313,0.5411413311958313,0.0,25.71016502380371,25.0,11057.1591796875,0.0,28.02256393432617,1.0,283.1499938964844,285.5177001953125,297.5585632324219,298.44293212890625,293.1499938964844,293.1499938964844,283.1499938964844,14579.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476031124591827,1.0,0.0,0.0,1.1510162353515625,1.1510205268859863,8.840082443839493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.96435546875,0.0,74.03215789794922,1895.4371337890625,0.0,190.66310119628903,0.3288924098014831,1.0,0.0,3.0,1.0,0.0
17650020,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0458787158131599,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0483124963939189,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0356834456324577,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0483124963939189,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.2291736900806427,285.0308837890625,284.95001220703125,297.8099975585937,294.5161437988281,297.31756591796875,296.95916748046875,286.2098693847656,1.0,0.1519830822944641,1.0,1.0,0.927994966506958,1.0,-0.4888485968112945,0.2070842385292053,0.2817643582820892,0.0852569788694381,0.5085480809211731,0.5085480809211731,0.0,25.579444885253903,25.0,9940.8232421875,0.0,27.90958023071289,1.0,283.1499938964844,286.285888671875,297.42291259765625,298.14093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18842.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351891636848449,1.0,0.0,0.0,0.770959198474884,0.7709633708000183,3.966032480207105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.95166015625,0.0,41.951934814453125,1895.4371337890625,0.0,171.5345458984375,0.2902624905109405,1.0,0.0,3.0,1.0,0.0
17650080,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0458787158131599,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0483124963939189,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0356834456324577,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.0483124963939189,296.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.5410115718841553,0.050000000745058,0.2291736900806427,285.0308837890625,284.95001220703125,297.8099975585937,294.5161437988281,297.31756591796875,296.95916748046875,286.2098693847656,1.0,0.1519830822944641,1.0,1.0,0.927994966506958,1.0,-0.4888485968112945,0.2070842385292053,0.2817643582820892,0.0852569788694381,0.5085480809211731,0.5085480809211731,0.0,25.579444885253903,25.0,9940.8232421875,0.0,27.90958023071289,1.0,283.1499938964844,286.285888671875,297.42291259765625,298.14093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18842.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3351891636848449,1.0,0.0,0.0,0.770959198474884,0.7709633708000183,3.966032480207105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.95166015625,0.0,41.951934814453125,1895.4371337890625,0.0,171.5345458984375,0.2902624905109405,1.0,0.0,3.0,1.0,0.0
17650140,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0458748117089271,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0483083873987197,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0356804095208644,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0483083873987197,296.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.2291541844606399,284.7957458496094,284.95001220703125,297.8666687011719,294.5450744628906,297.3475341796875,296.9690246582031,285.6978759765625,1.0,0.1517533212900161,1.0,1.0,0.9242005348205566,1.0,-0.4888069927692413,0.207225888967514,0.2815811038017273,0.0851970687508583,0.4162597954273224,0.4162597954273224,0.0,25.47293281555176,25.0,9914.2216796875,0.0,27.81754875183105,1.0,283.1499938964844,285.5382385253906,297.6299133300781,298.4568176269531,293.1499938964844,293.1499938964844,283.1499938964844,20699.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532085418701172,1.0,0.0,0.0,0.9232017993927002,0.9232065677642822,5.6870455011903687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.238525390625,0.0,59.72818374633789,1895.4371337890625,0.0,199.3339691162109,0.3126000761985779,1.0,0.0,3.0,1.0,0.0
17650200,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0458748117089271,296.817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0483083873987197,296.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0356804095208644,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.0483083873987197,296.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82574462890625,0.5415152311325073,0.050000000745058,0.2291541844606399,284.7957458496094,284.95001220703125,297.8666687011719,294.5450744628906,297.3475341796875,296.9690246582031,285.6978759765625,1.0,0.1517533212900161,1.0,1.0,0.9242005348205566,1.0,-0.4888069927692413,0.207225888967514,0.2815811038017273,0.0851970687508583,0.4162597954273224,0.4162597954273224,0.0,25.47293281555176,25.0,9914.2216796875,0.0,27.81754875183105,1.0,283.1499938964844,285.5382385253906,297.6299133300781,298.4568176269531,293.1499938964844,293.1499938964844,283.1499938964844,20699.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3532085418701172,1.0,0.0,0.0,0.9232017993927002,0.9232065677642822,5.6870455011903687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3768.238525390625,0.0,59.72818374633789,1895.4371337890625,0.0,199.3339691162109,0.3126000761985779,1.0,0.0,3.0,1.0,0.0
17650260,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.0458716414868831,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.048305045813322,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.0356779433786869,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.048305045813322,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.2291383445262909,285.163330078125,284.95001220703125,297.92333984375,294.57391357421875,297.37664794921875,296.9771423339844,286.1628723144531,1.0,0.151565745472908,1.0,1.0,0.9204085469245912,1.0,-0.4887731671333313,0.2073695510625839,0.2814036309719085,0.0851499661803245,0.6251988410949707,0.6251988410949707,0.0,25.386104583740234,25.0,11299.701171875,0.0,27.742551803588867,1.0,283.1499938964844,286.09478759765625,297.5049743652344,298.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,13450.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331669270992279,1.0,0.0,0.0,1.0373351573944092,1.0373389720916748,7.180118188898632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.7958984375,0.0,57.639007568359375,1895.4371337890625,0.0,168.4165496826172,0.3097423017024994,1.0,0.0,3.0,1.0,0.0
17650320,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.0458716414868831,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.048305045813322,296.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.0356779433786869,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.048305045813322,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1389465332031,0.541926920413971,0.050000000745058,0.2291383445262909,285.163330078125,284.95001220703125,297.92333984375,294.57391357421875,297.37664794921875,296.9771423339844,286.1628723144531,1.0,0.151565745472908,1.0,1.0,0.9204085469245912,1.0,-0.4887731671333313,0.2073695510625839,0.2814036309719085,0.0851499661803245,0.6251988410949707,0.6251988410949707,0.0,25.386104583740234,25.0,11299.701171875,0.0,27.742551803588867,1.0,283.1499938964844,286.09478759765625,297.5049743652344,298.334228515625,293.1499938964844,293.1499938964844,283.1499938964844,13450.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3331669270992279,1.0,0.0,0.0,1.0373351573944092,1.0373389720916748,7.180118188898632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.7958984375,0.0,57.639007568359375,1895.4371337890625,0.0,168.4165496826172,0.3097423017024994,1.0,0.0,3.0,1.0,0.0
17650380,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.0458690635859966,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.0483023300766944,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.035675935447216,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.0483023300766944,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.2291254550218582,284.74334716796875,284.95001220703125,297.9800109863281,294.6026611328125,297.40606689453125,296.98602294921875,285.8108825683594,1.0,0.1514125764369964,1.0,1.0,0.9166164994239808,1.0,-0.4887456893920898,0.207515075802803,0.281230628490448,0.0851148217916488,0.3494198620319366,0.3494198620319366,0.0,25.31528091430664,25.0,8857.125,0.0,27.681396484375,1.0,283.1499938964844,285.7808532714844,297.6388244628906,298.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,23727.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516832888126373,1.0,0.0,0.0,0.6841496229171753,0.6841545104980469,3.123169989294183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.810546875,0.0,41.95474624633789,1895.4371337890625,0.0,196.9705047607422,0.2947443425655365,1.0,0.0,3.0,1.0,0.0
17650440,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.0458690635859966,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.0483023300766944,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.035675935447216,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.0483023300766944,296.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.5422630906105042,0.050000000745058,0.2291254550218582,284.74334716796875,284.95001220703125,297.9800109863281,294.6026611328125,297.40606689453125,296.98602294921875,285.8108825683594,1.0,0.1514125764369964,1.0,1.0,0.9166164994239808,1.0,-0.4887456893920898,0.207515075802803,0.281230628490448,0.0851148217916488,0.3494198620319366,0.3494198620319366,0.0,25.31528091430664,25.0,8857.125,0.0,27.681396484375,1.0,283.1499938964844,285.7808532714844,297.6388244628906,298.38067626953125,293.1499938964844,293.1499938964844,283.1499938964844,23727.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516832888126373,1.0,0.0,0.0,0.6841496229171753,0.6841545104980469,3.123169989294183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3068.810546875,0.0,41.95474624633789,1895.4371337890625,0.0,196.9705047607422,0.2947443425655365,1.0,0.0,3.0,1.0,0.0
17650500,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.5424071550369263,0.050000000745058,0.0458679609000682,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.5424071550369263,0.050000000745058,0.0483011715114116,296.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.5424071550369263,0.050000000745058,0.0356750786304473,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.5424071550369263,0.050000000745058,0.0483011715114116,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.5424071550369263,0.050000000745058,0.2291199564933776,285.0341796875,284.95001220703125,298.0083312988281,294.61700439453125,297.42059326171875,296.9899597167969,286.2008056640625,1.0,0.1513468772172927,1.0,1.0,0.9147205352783204,1.0,-0.4887339472770691,0.2075883448123932,0.2811456024646759,0.0851018279790878,0.5145247578620911,0.5145247578620911,0.0,25.284927368164062,25.0,10077.6708984375,0.0,27.655193328857425,1.0,283.1499938964844,286.2633361816406,297.5272216796875,298.2564392089844,293.1499938964844,293.1499938964844,283.1499938964844,18618.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354439735412597,1.0,0.0,0.0,0.7906581163406372,0.7906622886657715,4.1712954867989545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2275390625,0.0,43.26531600952149,1895.4371337890625,0.0,171.92726135253906,0.2919082045555115,1.0,0.0,3.0,1.0,0.0
17650560,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.5425373315811157,0.050000000745058,0.0458669662475585,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.5425373315811157,0.050000000745058,0.0483001247048378,296.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.5425373315811157,0.050000000745058,0.0356743074953556,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.5425373315811157,0.050000000745058,0.0483001247048378,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.5425373315811157,0.050000000745058,0.2291149944067001,285.11181640625,284.95001220703125,298.0366516113281,294.6313171386719,297.43609619140625,296.9955749511719,285.9624328613281,1.0,0.1512874960899353,1.0,1.0,0.9128257036209106,1.0,-0.4887233376502991,0.2076618075370788,0.2810615599155426,0.0850919634103775,0.6247782111167908,0.6247782111167908,0.0,25.257497787475582,25.0,11541.1845703125,0.0,27.63151931762696,1.0,283.1499938964844,285.729248046875,297.64080810546875,298.53228759765625,293.1499938964844,293.1499938964844,283.1499938964844,11928.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397701382637024,1.0,0.0,0.0,1.1708929538726809,1.1708968877792358,9.148034507688865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.7578125,0.0,70.35095977783203,1895.4371337890625,0.0,178.5909881591797,0.3263662159442901,1.0,0.0,3.0,1.0,0.0
17650620,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0458652637898922,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0482983291149139,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0356729812920093,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0482983291149139,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.2291064858436584,284.852783203125,284.95001220703125,298.09332275390625,294.659912109375,297.4654846191406,297.0042724609375,286.0406799316406,1.0,0.1511853188276291,1.0,1.0,0.909036099910736,1.0,-0.4887051880359649,0.2078090459108352,0.2808961272239685,0.0850821062922477,0.3965910673141479,0.3965910673141479,0.0,25.210325241088867,25.0,8936.017578125,0.0,27.59081268310547,1.0,283.1499938964844,286.09051513671875,297.6192626953125,298.3175964355469,293.1499938964844,293.1499938964844,283.1499938964844,22461.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437267243862152,1.0,0.0,0.0,0.6445499062538147,0.6445544958114624,2.7720853168489163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.9453125,0.0,37.02737045288086,1895.4371337890625,0.0,184.6852569580078,0.2871557474136352,1.0,0.0,3.0,1.0,0.0
17650680,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0458652637898922,296.8387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0482983291149139,296.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0356729812920093,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.0482983291149139,296.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83721923828125,0.5427610278129578,0.050000000745058,0.2291064858436584,284.852783203125,284.95001220703125,298.09332275390625,294.659912109375,297.4654846191406,297.0042724609375,286.0406799316406,1.0,0.1511853188276291,1.0,1.0,0.909036099910736,1.0,-0.4887051880359649,0.2078090459108352,0.2808961272239685,0.0850821062922477,0.3965910673141479,0.3965910673141479,0.0,25.210325241088867,25.0,8936.017578125,0.0,27.59081268310547,1.0,283.1499938964844,286.09051513671875,297.6192626953125,298.3175964355469,293.1499938964844,293.1499938964844,283.1499938964844,22461.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3437267243862152,1.0,0.0,0.0,0.6445499062538147,0.6445544958114624,2.7720853168489163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.9453125,0.0,37.02737045288086,1895.4371337890625,0.0,184.6852569580078,0.2871557474136352,1.0,0.0,3.0,1.0,0.0
17650740,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0458638779819011,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0482968725264072,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0356719046831131,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0482968725264072,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.2290995568037033,284.9481506347656,284.95001220703125,298.1499938964844,294.6884155273437,297.4965209960937,297.0155334472656,285.7782592773437,1.0,0.1511018425226211,1.0,1.0,0.9052464962005616,1.0,-0.4886904060840606,0.2079562097787857,0.2807341814041137,0.0850860849022865,0.5299023389816284,0.5299023389816284,0.0,25.17180824279785,25.0,11093.3076171875,0.0,27.557588577270508,1.0,283.1499938964844,285.5409851074219,297.7581787109375,298.6415405273437,293.1499938964844,293.1499938964844,283.1499938964844,15284.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482351303100586,1.0,0.0,0.0,1.1287373304367063,1.12874174118042,8.501179848963147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.58251953125,0.0,72.7424545288086,1895.4371337890625,0.0,191.638916015625,0.3272193670272827,1.0,0.0,3.0,1.0,0.0
17650800,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0458638779819011,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0482968725264072,296.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0356719046831131,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.0482968725264072,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.5429434180259705,0.050000000745058,0.2290995568037033,284.9481506347656,284.95001220703125,298.1499938964844,294.6884155273437,297.4965209960937,297.0155334472656,285.7782592773437,1.0,0.1511018425226211,1.0,1.0,0.9052464962005616,1.0,-0.4886904060840606,0.2079562097787857,0.2807341814041137,0.0850860849022865,0.5299023389816284,0.5299023389816284,0.0,25.17180824279785,25.0,11093.3076171875,0.0,27.557588577270508,1.0,283.1499938964844,285.5409851074219,297.7581787109375,298.6415405273437,293.1499938964844,293.1499938964844,283.1499938964844,15284.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3482351303100586,1.0,0.0,0.0,1.1287373304367063,1.12874174118042,8.501179848963147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.58251953125,0.0,72.7424545288086,1895.4371337890625,0.0,191.638916015625,0.3272193670272827,1.0,0.0,3.0,1.0,0.0
17650860,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.0458627492189407,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.048295684158802,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.0356710292398929,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.048295684158802,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.2290939390659332,285.0409851074219,284.95001220703125,298.2066650390625,294.7165832519531,297.5261535644531,297.02447509765625,286.19305419921875,1.0,0.1510336548089981,1.0,1.0,0.9014590978622437,1.0,-0.4886783957481384,0.2081045061349868,0.2805739045143127,0.0851007625460624,0.5229660272598267,0.5229660272598267,0.0,25.140350341796875,25.0,10204.8818359375,0.0,27.53046417236328,1.0,283.1499938964844,286.2451171875,297.63018798828125,298.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18280.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356723189353943,1.0,0.0,0.0,0.8138352632522583,0.8138394355773926,4.4194319315238324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.1376953125,0.0,44.7227897644043,1895.4371337890625,0.0,172.27911376953125,0.293724000453949,1.0,0.0,3.0,1.0,0.0
17650920,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.0458627492189407,296.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.048295684158802,296.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.0356710292398929,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.048295684158802,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00958251953125,0.5430918335914612,0.050000000745058,0.2290939390659332,285.0409851074219,284.95001220703125,298.2066650390625,294.7165832519531,297.5261535644531,297.02447509765625,286.19305419921875,1.0,0.1510336548089981,1.0,1.0,0.9014590978622437,1.0,-0.4886783957481384,0.2081045061349868,0.2805739045143127,0.0851007625460624,0.5229660272598267,0.5229660272598267,0.0,25.140350341796875,25.0,10204.8818359375,0.0,27.53046417236328,1.0,283.1499938964844,286.2451171875,297.63018798828125,298.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,18280.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356723189353943,1.0,0.0,0.0,0.8138352632522583,0.8138394355773926,4.4194319315238324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.1376953125,0.0,44.7227897644043,1895.4371337890625,0.0,172.27911376953125,0.293724000453949,1.0,0.0,3.0,1.0,0.0
17650980,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.543176531791687,0.050000000745058,0.0458621084690094,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.543176531791687,0.050000000745058,0.048295009881258,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.543176531791687,0.050000000745058,0.0356705300509929,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.543176531791687,0.050000000745058,0.048295009881258,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.543176531791687,0.050000000745058,0.2290907353162765,284.9908447265625,284.95001220703125,298.2452087402344,294.7354736328125,297.5475158691406,297.0325622558594,285.8173522949219,1.0,0.1509945690631866,1.0,1.0,0.8988836407661438,1.0,-0.4886715710163116,0.2082069218158722,0.2804646492004394,0.0851147770881652,0.5579308271408081,0.5579308271408081,0.0,25.12232208251953,25.0,11200.94140625,0.0,27.51492500305176,1.0,283.1499938964844,285.55816650390625,297.79425048828125,298.6861877441406,293.1499938964844,293.1499938964844,283.1499938964844,14118.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.346550703048706,1.0,0.0,0.0,1.15648353099823,1.1564878225326538,8.924262573373198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.06640625,0.0,73.67113494873047,1895.4371337890625,0.0,189.03907775878903,0.3289512991905212,1.0,0.0,3.0,1.0,0.0
17651040,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.543212354183197,0.050000000745058,0.0458618402481079,296.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.543212354183197,0.050000000745058,0.0482947267591953,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.543212354183197,0.050000000745058,0.0356703177094459,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.543212354183197,0.050000000745058,0.0482947267591953,296.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.543212354183197,0.050000000745058,0.2290893793106079,284.79852294921875,284.95001220703125,298.2633361816406,294.7442626953125,297.5570373535156,297.0355529785156,285.7210388183594,1.0,0.1509779393672943,1.0,1.0,0.8976716995239258,1.0,-0.48866868019104,0.2082555592060089,0.2804131209850311,0.0851225107908248,0.4167273044586181,0.4167273044586181,0.0,25.11465644836425,25.0,9919.234375,0.0,27.508319854736328,1.0,283.1499938964844,285.56964111328125,297.82080078125,298.6474914550781,293.1499938964844,293.1499938964844,283.1499938964844,20899.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3531289398670196,1.0,0.0,0.0,0.9084511995315552,0.9084559679031372,5.506766243001948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.6298828125,0.0,58.52394485473633,1895.4371337890625,0.0,199.2105255126953,0.3116296231746673,1.0,0.0,3.0,1.0,0.0
17651100,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.5432637333869934,0.050000000745058,0.0458614490926265,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.5432637333869934,0.050000000745058,0.0482943169772625,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.5432637333869934,0.050000000745058,0.0356700159609317,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.5432637333869934,0.050000000745058,0.0482943169772625,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.5432637333869934,0.050000000745058,0.2290874421596527,284.865478515625,284.95001220703125,298.2916564941406,294.7579040527344,297.5716857910156,297.0396423339844,286.0477294921875,1.0,0.1509540528059005,1.0,1.0,0.8957779407501221,1.0,-0.4886645376682281,0.2083320915699005,0.2803324460983276,0.0851360633969307,0.407262235879898,0.407262235879898,0.0,25.103633880615234,25.0,9096.8935546875,0.0,27.498825073242188,1.0,283.1499938964844,286.0931396484375,297.7156677246094,298.4227294921875,293.1499938964844,293.1499938964844,283.1499938964844,22184.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.343647301197052,1.0,0.0,0.0,0.6631667613983154,0.6631713509559631,2.9345327945407007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.5048828125,0.0,38.112281799316406,1895.4371337890625,0.0,184.56288146972656,0.2883123457431793,1.0,0.0,3.0,1.0,0.0
17651160,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.5433099865913391,0.050000000745058,0.0458611026406288,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.5433099865913391,0.050000000745058,0.0482939481735229,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.5433099865913391,0.050000000745058,0.0356697440147399,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.5433099865913391,0.050000000745058,0.0482939481735229,296.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.5433099865913391,0.050000000745058,0.229085698723793,285.14068603515625,284.95001220703125,298.32000732421875,294.7714538574219,297.5871887207031,297.0451354980469,286.1282653808594,1.0,0.1509324461221695,1.0,1.0,0.8938854336738586,1.0,-0.4886608123779297,0.2084092497825622,0.2802515625953674,0.0851513817906379,0.6165555119514465,0.6165555119514465,0.0,25.093669891357425,25.0,11340.951171875,0.0,27.4902458190918,1.0,283.1499938964844,286.0331420898437,297.716064453125,298.5575561523437,293.1499938964844,293.1499938964844,283.1499938964844,13653.8994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352621793746948,1.0,0.0,0.0,1.0475878715515137,1.0475918054580688,7.32275324821785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.9541015625,0.0,59.22319412231445,1895.4371337890625,0.0,171.6470489501953,0.3118183314800262,1.0,0.0,3.0,1.0,0.0
17651220,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.045860506594181,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.0356692820787429,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.2290827184915542,284.77056884765625,284.95001220703125,298.3766784667969,294.7982177734375,297.61749267578125,297.0551147460937,285.8337707519531,1.0,0.1508952677249908,1.0,1.0,0.890100359916687,1.0,-0.4886544644832611,0.2085655331611633,0.2800889313220978,0.0851874649524688,0.3706060945987701,0.3706060945987701,0.0,25.07651901245117,25.0,9130.8212890625,0.0,27.47548484802246,1.0,283.1499938964844,285.7937316894531,297.8283996582031,298.5849304199219,293.1499938964844,293.1499938964844,283.1499938964844,23133.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512733280658722,1.0,0.0,0.0,0.718262255191803,0.7182670831680298,3.442385576590824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.602783203125,0.0,44.012996673583984,1895.4371337890625,0.0,196.3358154296875,0.2967134714126587,1.0,0.0,3.0,1.0,0.0
17651280,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.045860506594181,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.0356692820787429,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.0482933185994625,296.7861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.5433890223503113,0.050000000745058,0.2290827184915542,284.77056884765625,284.95001220703125,298.3766784667969,294.7982177734375,297.61749267578125,297.0551147460937,285.8337707519531,1.0,0.1508952677249908,1.0,1.0,0.890100359916687,1.0,-0.4886544644832611,0.2085655331611633,0.2800889313220978,0.0851874649524688,0.3706060945987701,0.3706060945987701,0.0,25.07651901245117,25.0,9130.8212890625,0.0,27.47548484802246,1.0,283.1499938964844,285.7937316894531,297.8283996582031,298.5849304199219,293.1499938964844,293.1499938964844,283.1499938964844,23133.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512733280658722,1.0,0.0,0.0,0.718262255191803,0.7182670831680298,3.442385576590824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.602783203125,0.0,44.012996673583984,1895.4371337890625,0.0,196.3358154296875,0.2967134714126587,1.0,0.0,3.0,1.0,0.0
