time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0458600223064422,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0482928119599819,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0356689058244228,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0482928119599819,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.229080319404602,285.0874328613281,284.95001220703125,298.4333190917969,294.8246154785156,297.648193359375,297.0655212402344,285.9567565917969,1.0,0.1508649140596389,1.0,1.0,0.8863152861595154,1.0,-0.4886493384838104,0.2087244093418121,0.2799249291419983,0.0852308943867683,0.6085865497589111,0.6085865497589111,0.0,25.06250762939453,25.0,11479.6181640625,0.0,27.463438034057617,1.0,283.1499938964844,285.732666015625,297.8354187011719,298.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,12702.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413960039615631,1.0,0.0,0.0,1.1500294208526611,1.1500333547592163,8.824930830542146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.81103515625,0.0,69.47640991210938,1895.4371337890625,0.0,181.09487915039065,0.3249258995056152,1.0,0.0,3.0,1.0,0.0
17651400,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0458600223064422,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0482928119599819,296.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0356689058244228,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.0482928119599819,296.7900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917663574219,0.543452799320221,0.050000000745058,0.229080319404602,285.0874328613281,284.95001220703125,298.4333190917969,294.8246154785156,297.648193359375,297.0655212402344,285.9567565917969,1.0,0.1508649140596389,1.0,1.0,0.8863152861595154,1.0,-0.4886493384838104,0.2087244093418121,0.2799249291419983,0.0852308943867683,0.6085865497589111,0.6085865497589111,0.0,25.06250762939453,25.0,11479.6181640625,0.0,27.463438034057617,1.0,283.1499938964844,285.732666015625,297.8354187011719,298.7259216308594,293.1499938964844,293.1499938964844,283.1499938964844,12702.5908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413960039615631,1.0,0.0,0.0,1.1500294208526611,1.1500333547592163,8.824930830542146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.81103515625,0.0,69.47640991210938,1895.4371337890625,0.0,181.09487915039065,0.3249258995056152,1.0,0.0,3.0,1.0,0.0
17651460,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0458596386015415,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0482924059033393,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0356686078011989,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0482924059033393,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.2290783822536468,284.8667297363281,284.95001220703125,298.489990234375,294.85064697265625,297.6780090332031,297.07452392578125,286.029052734375,1.0,0.1508401036262512,1.0,1.0,0.8825328350067139,1.0,-0.4886451959609985,0.2088858187198639,0.2797593772411346,0.0852816998958587,0.4128672778606415,0.4128672778606415,0.0,25.051055908203125,25.0,9215.8662109375,0.0,27.45359992980957,1.0,283.1499938964844,286.0627746582031,297.8149108886719,298.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,21947.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445965349674225,1.0,0.0,0.0,0.6862878799438477,0.6862924695014954,3.1427230595681976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.037353515625,0.0,39.63032913208008,1895.4371337890625,0.0,186.02574157714844,0.2900989651679992,1.0,0.0,3.0,1.0,0.0
17651520,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0458596386015415,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0482924059033393,296.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0356686078011989,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.0482924059033393,296.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.5435041785240173,0.050000000745058,0.2290783822536468,284.8667297363281,284.95001220703125,298.489990234375,294.85064697265625,297.6780090332031,297.07452392578125,286.029052734375,1.0,0.1508401036262512,1.0,1.0,0.8825328350067139,1.0,-0.4886451959609985,0.2088858187198639,0.2797593772411346,0.0852816998958587,0.4128672778606415,0.4128672778606415,0.0,25.051055908203125,25.0,9215.8662109375,0.0,27.45359992980957,1.0,283.1499938964844,286.0627746582031,297.8149108886719,298.5365295410156,293.1499938964844,293.1499938964844,283.1499938964844,21947.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445965349674225,1.0,0.0,0.0,0.6862878799438477,0.6862924695014954,3.1427230595681976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.037353515625,0.0,39.63032913208008,1895.4371337890625,0.0,186.02574157714844,0.2900989651679992,1.0,0.0,3.0,1.0,0.0
17651580,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0458593256771564,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0482920780777931,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0356683656573295,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0482920780777931,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.2290768325328827,284.94927978515625,284.95001220703125,298.5466613769531,294.8764038085937,297.7090148925781,297.0853881835937,285.80059814453125,1.0,0.1508198529481887,1.0,1.0,0.8787503838539124,1.0,-0.4886418879032135,0.2090498656034469,0.2795920073986053,0.0853400751948356,0.5285995602607727,0.5285995602607727,0.0,25.04169464111328,25.0,10985.8056640625,0.0,27.44556999206543,1.0,283.1499938964844,285.5596618652344,297.9379272460937,298.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,15606.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487691283226013,1.0,0.0,0.0,1.1111485958099363,1.11115300655365,8.23830248464219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.31103515625,0.0,71.20695495605469,1895.4371337890625,0.0,192.46368408203125,0.3255246579647064,1.0,0.0,3.0,1.0,0.0
17651640,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0458593256771564,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0482920780777931,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0356683656573295,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.0482920780777931,296.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.5435454845428467,0.050000000745058,0.2290768325328827,284.94927978515625,284.95001220703125,298.5466613769531,294.8764038085937,297.7090148925781,297.0853881835937,285.80059814453125,1.0,0.1508198529481887,1.0,1.0,0.8787503838539124,1.0,-0.4886418879032135,0.2090498656034469,0.2795920073986053,0.0853400751948356,0.5285995602607727,0.5285995602607727,0.0,25.04169464111328,25.0,10985.8056640625,0.0,27.44556999206543,1.0,283.1499938964844,285.5596618652344,297.9379272460937,298.8221130371094,293.1499938964844,293.1499938964844,283.1499938964844,15606.4228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487691283226013,1.0,0.0,0.0,1.1111485958099363,1.11115300655365,8.23830248464219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.31103515625,0.0,71.20695495605469,1895.4371337890625,0.0,192.46368408203125,0.3255246579647064,1.0,0.0,3.0,1.0,0.0
17651700,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.5435628890991211,0.050000000745058,0.045859195291996,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.5435628890991211,0.050000000745058,0.048291940242052,296.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.5435628890991211,0.050000000745058,0.0356682613492012,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.5435628890991211,0.050000000745058,0.048291940242052,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.5435628890991211,0.050000000745058,0.2290761768817901,284.7846984863281,284.95001220703125,298.57501220703125,294.8891906738281,297.7237854003906,297.089599609375,285.8450927734375,1.0,0.1508111655712127,1.0,1.0,0.876859188079834,1.0,-0.4886404871940613,0.209132894873619,0.279507577419281,0.0853721350431442,0.3812512159347534,0.3812512159347534,0.0,25.03767776489257,25.0,9254.818359375,0.0,27.442127227783203,1.0,283.1499938964844,285.8019104003906,297.9159240722656,298.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,22767.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511957824230194,1.0,0.0,0.0,0.7349880337715149,0.7349928617477417,3.604574416726791e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.029541015625,0.0,44.92608642578125,1895.4371337890625,0.0,196.2158203125,0.2975538372993469,1.0,0.0,3.0,1.0,0.0
17651760,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5435785055160522,0.050000000745058,0.0458590760827064,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5435785055160522,0.050000000745058,0.0482918173074722,296.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5435785055160522,0.050000000745058,0.035668171942234,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5435785055160522,0.050000000745058,0.0482918173074722,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.5435785055160522,0.050000000745058,0.2290755808353424,285.0217590332031,284.95001220703125,298.60333251953125,294.90191650390625,297.7388000488281,297.0941162109375,286.15093994140625,1.0,0.1508033126592636,1.0,1.0,0.8749693632125854,1.0,-0.4886392056941986,0.2092165648937225,0.2794226408004761,0.085406094789505,0.5177350044250488,0.5177350044250488,0.0,25.034046173095703,25.0,10293.70703125,0.0,27.43901824951172,1.0,283.1499938964844,286.1761779785156,297.830078125,298.59100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18332.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381981551647186,1.0,0.0,0.0,0.8323904275894165,0.8323945999145508,4.62325218109072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.5,0.0,46.46648025512695,1895.4371337890625,0.0,176.17010498046875,0.2960881292819977,1.0,0.0,3.0,1.0,0.0
17651820,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0458588786423206,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0482916086912155,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0356680154800415,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0482916086912155,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.2290745973587036,284.8253479003906,284.95001220703125,298.6600036621094,294.92724609375,297.7696228027344,297.1046142578125,285.7566223144531,1.0,0.1507898122072219,1.0,1.0,0.8711895942687988,1.0,-0.4886370897293091,0.2093859910964965,0.2792510986328125,0.0854798704385757,0.4342680871486664,0.4342680871486664,0.0,25.027793884277344,25.0,10101.0673828125,0.0,27.433670043945312,1.0,283.1499938964844,285.6021423339844,297.99249267578125,298.82769775390625,293.1499938964844,293.1499938964844,283.1499938964844,20284.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527804017066955,1.0,0.0,0.0,0.9259511828422546,0.9259559512138368,5.7209692982951323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.15478515625,0.0,59.23785781860352,1895.4371337890625,0.0,198.6702117919922,0.3122879862785339,1.0,0.0,3.0,1.0,0.0
17651880,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0458588786423206,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0482916086912155,296.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0356680154800415,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.0482916086912155,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.5436049699783325,0.050000000745058,0.2290745973587036,284.8253479003906,284.95001220703125,298.6600036621094,294.92724609375,297.7696228027344,297.1046142578125,285.7566223144531,1.0,0.1507898122072219,1.0,1.0,0.8711895942687988,1.0,-0.4886370897293091,0.2093859910964965,0.2792510986328125,0.0854798704385757,0.4342680871486664,0.4342680871486664,0.0,25.027793884277344,25.0,10101.0673828125,0.0,27.433670043945312,1.0,283.1499938964844,285.6021423339844,297.99249267578125,298.82769775390625,293.1499938964844,293.1499938964844,283.1499938964844,20284.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527804017066955,1.0,0.0,0.0,0.9259511828422546,0.9259559512138368,5.7209692982951323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.15478515625,0.0,59.23785781860352,1895.4371337890625,0.0,198.6702117919922,0.3122879862785339,1.0,0.0,3.0,1.0,0.0
17651940,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.0458587221801281,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.048291441053152,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.0356678925454616,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.048291441053152,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.2290738075971603,285.11431884765625,284.95001220703125,298.7166748046875,294.9524230957031,297.79986572265625,297.1138610839844,286.1083068847656,1.0,0.1507787853479385,1.0,1.0,0.867409884929657,1.0,-0.4886354207992553,0.209558293223381,0.2790771126747131,0.085561603307724,0.6018179059028625,0.6018179059028625,0.0,25.02268409729004,25.0,11272.6640625,0.0,27.429309844970703,1.0,283.1499938964844,286.0107727050781,297.9032897949219,298.74774169921875,293.1499938964844,293.1499938964844,283.1499938964844,14240.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374074697494507,1.0,0.0,0.0,1.0350836515426636,1.0350877046585083,7.14898504838857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.71337890625,0.0,59.06536865234375,1895.4371337890625,0.0,174.9523162841797,0.3115927577018738,1.0,0.0,3.0,1.0,0.0
17652000,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.0458587221801281,296.9103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.048291441053152,296.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.0356678925454616,296.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.048291441053152,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0966491699219,0.5436259508132935,0.050000000745058,0.2290738075971603,285.11431884765625,284.95001220703125,298.7166748046875,294.9524230957031,297.79986572265625,297.1138610839844,286.1083068847656,1.0,0.1507787853479385,1.0,1.0,0.867409884929657,1.0,-0.4886354207992553,0.209558293223381,0.2790771126747131,0.085561603307724,0.6018179059028625,0.6018179059028625,0.0,25.02268409729004,25.0,11272.6640625,0.0,27.429309844970703,1.0,283.1499938964844,286.0107727050781,297.9032897949219,298.74774169921875,293.1499938964844,293.1499938964844,283.1499938964844,14240.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374074697494507,1.0,0.0,0.0,1.0350836515426636,1.0350877046585083,7.14898504838857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.71337890625,0.0,59.06536865234375,1895.4371337890625,0.0,174.9523162841797,0.3115927577018738,1.0,0.0,3.0,1.0,0.0
17652060,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0458585955202579,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0482913106679916,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0356677956879138,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0482913106679916,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.2290731817483902,284.79376220703125,284.95001220703125,298.7733459472656,294.9775085449219,297.8302001953125,297.1234741210937,285.8525695800781,1.0,0.1507697999477386,1.0,1.0,0.86363285779953,1.0,-0.4886340796947479,0.2097334712743759,0.2789006233215332,0.0856513157486915,0.3889335691928863,0.3889335691928863,0.0,25.01850700378418,25.0,9352.4833984375,0.0,27.42575454711914,1.0,283.1499938964844,285.80487060546875,298.0018310546875,298.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,22554.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512475788593292,1.0,0.0,0.0,0.7482640743255615,0.7482689023017883,3.7359690452376526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.254150390625,0.0,45.7733039855957,1895.4371337890625,0.0,196.2959747314453,0.2985196709632873,1.0,0.0,3.0,1.0,0.0
17652120,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0458585955202579,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0482913106679916,296.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0356677956879138,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.0482913106679916,296.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8016357421875,0.5436425805091858,0.050000000745058,0.2290731817483902,284.79376220703125,284.95001220703125,298.7733459472656,294.9775085449219,297.8302001953125,297.1234741210937,285.8525695800781,1.0,0.1507697999477386,1.0,1.0,0.86363285779953,1.0,-0.4886340796947479,0.2097334712743759,0.2789006233215332,0.0856513157486915,0.3889335691928863,0.3889335691928863,0.0,25.01850700378418,25.0,9352.4833984375,0.0,27.42575454711914,1.0,283.1499938964844,285.80487060546875,298.0018310546875,298.7724609375,293.1499938964844,293.1499938964844,283.1499938964844,22554.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512475788593292,1.0,0.0,0.0,0.7482640743255615,0.7482689023017883,3.7359690452376526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.254150390625,0.0,45.7733039855957,1895.4371337890625,0.0,196.2959747314453,0.2985196709632873,1.0,0.0,3.0,1.0,0.0
17652180,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.5436528325080872,0.050000000745058,0.0458585172891616,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.5436528325080872,0.050000000745058,0.048291228711605,296.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.5436528325080872,0.050000000745058,0.0356677360832691,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.5436528325080872,0.050000000745058,0.048291228711605,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910949707031,0.5436528325080872,0.050000000745058,0.2290727943181991,285.107421875,284.95001220703125,298.81640625,294.9965209960937,297.85333251953125,297.130615234375,286.09820556640625,1.0,0.1507640928030014,1.0,1.0,0.860762357711792,1.0,-0.488633245229721,0.2098686397075653,0.2787646055221557,0.0857249870896339,0.5991085171699524,0.5991085171699524,0.0,25.015850067138672,25.0,11286.623046875,0.0,27.423498153686523,1.0,283.1499938964844,285.9923095703125,297.9510498046875,298.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,14320.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380510210990906,1.0,0.0,0.0,1.0380624532699585,1.0380663871765137,7.190190132178031e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.69287109375,0.0,59.571571350097656,1895.4371337890625,0.0,175.94351196289062,0.3122480809688568,1.0,0.0,3.0,1.0,0.0
17652240,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5436557531356812,0.050000000745058,0.0458584986627101,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5436557531356812,0.050000000745058,0.0482912063598632,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5436557531356812,0.050000000745058,0.0356677211821079,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5436557531356812,0.050000000745058,0.0482912063598632,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.5436557531356812,0.050000000745058,0.2290726900100708,285.0720520019531,284.95001220703125,298.8299865722656,295.00250244140625,297.86083984375,297.1332397460937,285.9559936523437,1.0,0.1507624685764312,1.0,1.0,0.8598558902740479,1.0,-0.4886330366134643,0.2099117189645767,0.2787213027477264,0.0857492461800575,0.5995199084281921,0.5995199084281921,0.0,25.015092849731445,25.0,11465.578125,0.0,27.422855377197266,1.0,283.1499938964844,285.7352600097656,298.0128173828125,298.9042663574219,293.1499938964844,293.1499938964844,283.1499938964844,13213.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3427220284938812,1.0,0.0,0.0,1.138395071029663,1.1383991241455078,8.647278804119196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.2900390625,0.0,69.1794662475586,1895.4371337890625,0.0,183.1373443603516,0.3244317770004272,1.0,0.0,3.0,1.0,0.0
17652300,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.5436611771583557,0.050000000745058,0.0458584576845169,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.5436611771583557,0.050000000745058,0.0482911616563797,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.5436611771583557,0.050000000745058,0.0356676876544952,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.5436611771583557,0.050000000745058,0.0482911616563797,296.8147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85693359375,0.5436611771583557,0.050000000745058,0.2290724813938141,284.83551025390625,284.95001220703125,298.8583374023437,295.0150146484375,297.8759155273437,297.1378479003906,285.7696228027344,1.0,0.1507593244314193,1.0,1.0,0.8579673767089844,1.0,-0.4886325895786285,0.2100020349025726,0.2786305546760559,0.0858013480901718,0.4419684112071991,0.4419684112071991,0.0,25.013628005981445,25.0,10199.3876953125,0.0,27.421615600585938,1.0,283.1499938964844,285.6117553710937,298.0760803222656,298.91571044921875,293.1499938964844,293.1499938964844,283.1499938964844,20052.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526434004306793,1.0,0.0,0.0,0.9365914463996888,0.936596155166626,5.8532062752192366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.546142578125,0.0,59.94426727294922,1895.4371337890625,0.0,198.4578399658203,0.3131270706653595,1.0,0.0,3.0,1.0,0.0
17652360,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.5436660051345825,0.050000000745058,0.0458584204316139,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.5436660051345825,0.050000000745058,0.0482911244034767,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.5436660051345825,0.050000000745058,0.0356676615774631,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.5436660051345825,0.050000000745058,0.0482911244034767,296.8160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.5436660051345825,0.050000000745058,0.2290723025798797,284.8775329589844,284.95001220703125,298.8866577148437,295.02752685546875,297.8906555175781,297.1417236328125,286.0162658691406,1.0,0.1507564932107925,1.0,1.0,0.8560804128646851,1.0,-0.4886322021484375,0.2100931107997894,0.278539091348648,0.0858555063605308,0.4273823499679565,0.4273823499679565,0.0,25.01230239868164,25.0,9495.439453125,0.0,27.42049598693848,1.0,283.1499938964844,286.0292358398437,297.9964294433594,298.7401428222656,293.1499938964844,293.1499938964844,283.1499938964844,21511.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345470666885376,1.0,0.0,0.0,0.7268713712692261,0.726875901222229,3.5254011265806184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.629638671875,0.0,42.34591293334961,1895.4371337890625,0.0,187.37335205078125,0.2933887541294098,1.0,0.0,3.0,1.0,0.0
17652420,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.5436724424362183,0.050000000745058,0.04585837200284,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.5436724424362183,0.050000000745058,0.0482910759747028,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.5436724424362183,0.050000000745058,0.0356676243245601,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.5436724424362183,0.050000000745058,0.0482910759747028,296.8197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.5436724424362183,0.050000000745058,0.2290720641613006,285.058349609375,284.95001220703125,298.93072509765625,295.0470275878906,297.9146423339844,297.1495361328125,285.9449157714844,1.0,0.1507526189088821,1.0,1.0,0.8531461954116821,1.0,-0.4886316955089569,0.2102364003658294,0.2783952951431274,0.0859439671039581,0.5910751819610596,0.5910751819610596,0.0,25.01049041748047,25.0,11409.177734375,0.0,27.4189682006836,1.0,283.1499938964844,285.7255554199219,298.0603942871094,298.95135498046875,293.1499938964844,293.1499938964844,283.1499938964844,13561.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3434764146804809,1.0,0.0,0.0,1.1310275793075562,1.1310316324234009,8.535712936463825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.12841796875,0.0,69.04702758789062,1895.4371337890625,0.0,184.29959106445312,0.3241391777992248,1.0,0.0,3.0,1.0,0.0
17652480,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5436740517616272,0.050000000745058,0.0458583608269691,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5436740517616272,0.050000000745058,0.0482910610735416,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5436740517616272,0.050000000745058,0.0356676131486892,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5436740517616272,0.050000000745058,0.0482910610735416,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.5436740517616272,0.050000000745058,0.2290720045566558,284.9557800292969,284.95001220703125,298.9433288574219,295.0526123046875,297.92144775390625,297.1517028808594,285.82843017578125,1.0,0.1507516205310821,1.0,1.0,0.8523064255714417,1.0,-0.4886315464973449,0.2102777957916259,0.278353750705719,0.0859702378511428,0.5310202836990356,0.5310202836990356,0.0,25.0100212097168,25.0,11044.994140625,0.0,27.418575286865234,1.0,283.1499938964844,285.5993957519531,298.10333251953125,298.9881286621094,293.1499938964844,293.1499938964844,283.1499938964844,15790.1767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3487573862075805,1.0,0.0,0.0,1.0982381105422974,1.0982425212860107,8.04797153364234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.453125,0.0,69.98157501220703,1895.4371337890625,0.0,192.445541381836,0.3243012428283691,1.0,0.0,3.0,1.0,0.0
17652540,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0458583123981952,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0482910126447677,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0356675758957862,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0482910126447677,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.2290717661380767,285.0058898925781,284.95001220703125,299.0,295.0777587890625,297.9512023925781,297.15985107421875,286.1210021972656,1.0,0.1507476568222046,1.0,1.0,0.848532497882843,1.0,-0.4886310696601867,0.2104659676551818,0.2781651020050049,0.0860936865210533,0.5133266448974609,0.5133266448974609,0.0,25.00815773010254,25.0,10337.48046875,0.0,27.41701316833496,1.0,283.1499938964844,286.1277160644531,298.01568603515625,298.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,18451.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400151431560516,1.0,0.0,0.0,0.844717264175415,0.8447214961051941,4.761197658353922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.31787109375,0.0,47.79819488525391,1895.4371337890625,0.0,178.9683074951172,0.2980763912200928,1.0,0.0,3.0,1.0,0.0
17652600,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0458583123981952,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0482910126447677,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0356675758957862,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.0482910126447677,296.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9835510253906,0.5436802506446838,0.050000000745058,0.2290717661380767,285.0058898925781,284.95001220703125,299.0,295.0777587890625,297.9512023925781,297.15985107421875,286.1210021972656,1.0,0.1507476568222046,1.0,1.0,0.848532497882843,1.0,-0.4886310696601867,0.2104659676551818,0.2781651020050049,0.0860936865210533,0.5133266448974609,0.5133266448974609,0.0,25.00815773010254,25.0,10337.48046875,0.0,27.41701316833496,1.0,283.1499938964844,286.1277160644531,298.01568603515625,298.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,18451.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400151431560516,1.0,0.0,0.0,0.844717264175415,0.8447214961051941,4.761197658353922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.31787109375,0.0,47.79819488525391,1895.4371337890625,0.0,178.9683074951172,0.2980763912200928,1.0,0.0,3.0,1.0,0.0
17652660,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0458582788705825,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0482909753918647,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0356675498187541,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0482909753918647,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.2290715873241424,284.847900390625,284.95001220703125,299.0566711425781,295.10308837890625,297.9818420410156,297.16943359375,285.78253173828125,1.0,0.1507444381713867,1.0,1.0,0.8447615504264832,1.0,-0.4886306822299957,0.2106576412916183,0.2779730260372162,0.0862258896231651,0.4510504305362701,0.4510504305362701,0.0,25.00663185119629,25.0,10297.623046875,0.0,27.415742874145508,1.0,283.1499938964844,285.6192626953125,298.16033935546875,299.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,19712.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523605465888977,1.0,0.0,0.0,0.9495893120765686,0.949594020843506,6.01679346345918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.613037109375,0.0,60.70882034301758,1895.4371337890625,0.0,198.0195159912109,0.3139525651931762,1.0,0.0,3.0,1.0,0.0
17652720,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0458582788705825,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0482909753918647,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0356675498187541,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.0482909753918647,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680114746094,0.5436850190162659,0.050000000745058,0.2290715873241424,284.847900390625,284.95001220703125,299.0566711425781,295.10308837890625,297.9818420410156,297.16943359375,285.78253173828125,1.0,0.1507444381713867,1.0,1.0,0.8447615504264832,1.0,-0.4886306822299957,0.2106576412916183,0.2779730260372162,0.0862258896231651,0.4510504305362701,0.4510504305362701,0.0,25.00663185119629,25.0,10297.623046875,0.0,27.415742874145508,1.0,283.1499938964844,285.6192626953125,298.16033935546875,299.00592041015625,293.1499938964844,293.1499938964844,283.1499938964844,19712.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523605465888977,1.0,0.0,0.0,0.9495893120765686,0.949594020843506,6.01679346345918e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.613037109375,0.0,60.70882034301758,1895.4371337890625,0.0,198.0195159912109,0.3139525651931762,1.0,0.0,3.0,1.0,0.0
17652780,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0458582490682601,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0482909455895423,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0356675274670124,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0482909455895423,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.2290714532136917,285.0881042480469,284.95001220703125,299.11334228515625,295.1285705566406,298.0119323730469,297.1778564453125,286.09326171875,1.0,0.1507418304681778,1.0,1.0,0.8409906029701233,1.0,-0.4886303842067718,0.210853099822998,0.2777772843837738,0.086367167532444,0.5866744518280029,0.5866744518280029,0.0,25.005386352539062,25.0,11209.5810546875,0.0,27.41471290588379,1.0,283.1499938964844,285.995361328125,298.0835876464844,298.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,14934.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3390491604804992,1.0,0.0,0.0,1.0190249681472778,1.0190290212631226,6.928880225132161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.736328125,0.0,58.735111236572266,1895.4371337890625,0.0,177.48069763183594,0.3112450540065765,1.0,0.0,3.0,1.0,0.0
17652840,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0458582490682601,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0482909455895423,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0356675274670124,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.0482909455895423,296.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.5436887145042419,0.050000000745058,0.2290714532136917,285.0881042480469,284.95001220703125,299.11334228515625,295.1285705566406,298.0119323730469,297.1778564453125,286.09326171875,1.0,0.1507418304681778,1.0,1.0,0.8409906029701233,1.0,-0.4886303842067718,0.210853099822998,0.2777772843837738,0.086367167532444,0.5866744518280029,0.5866744518280029,0.0,25.005386352539062,25.0,11209.5810546875,0.0,27.41471290588379,1.0,283.1499938964844,285.995361328125,298.0835876464844,298.9283447265625,293.1499938964844,293.1499938964844,283.1499938964844,14934.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3390491604804992,1.0,0.0,0.0,1.0190249681472778,1.0190290212631226,6.928880225132161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.736328125,0.0,58.735111236572266,1895.4371337890625,0.0,177.48069763183594,0.3112450540065765,1.0,0.0,3.0,1.0,0.0
17652900,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.5436902046203613,0.050000000745058,0.0458582378923893,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.5436902046203613,0.050000000745058,0.0482909344136714,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.5436902046203613,0.050000000745058,0.0356675200164318,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.5436902046203613,0.050000000745058,0.0482909344136714,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.5436902046203613,0.050000000745058,0.2290714085102081,284.96142578125,284.95001220703125,299.14166259765625,295.14141845703125,298.02734375,297.1827697753906,285.8395080566406,1.0,0.1507407128810882,1.0,1.0,0.8391050696372986,1.0,-0.4886302649974823,0.2109523117542266,0.2776779532432556,0.0864412784576416,0.5352869629859924,0.5352869629859924,0.0,25.004852294921875,25.0,11097.423828125,0.0,27.41427421569824,1.0,283.1499938964844,285.609375,298.1885070800781,299.076171875,293.1499938964844,293.1499938964844,283.1499938964844,15702.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486467897891998,1.0,0.0,0.0,1.100758075714111,1.1007624864578247,8.08494746706856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.5986328125,0.0,70.10330963134766,1895.4371337890625,0.0,192.27471923828125,0.3245964646339416,1.0,0.0,3.0,1.0,0.0
17652960,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.5436915159225464,0.050000000745058,0.0458582304418087,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.5436915159225464,0.050000000745058,0.0482909232378006,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.5436915159225464,0.050000000745058,0.0356675125658512,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.5436915159225464,0.050000000745058,0.0482909232378006,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.5436915159225464,0.050000000745058,0.2290713489055633,284.8173217773437,284.95001220703125,299.1700134277344,295.1543273925781,298.0421447753906,297.1866455078125,285.8543395996094,1.0,0.150739699602127,1.0,1.0,0.8372213244438171,1.0,-0.4886301457881927,0.2110524475574493,0.2775776982307434,0.0865176543593406,0.4115572571754455,0.4115572571754455,0.0,25.00436782836914,25.0,9689.0078125,0.0,27.41387939453125,1.0,283.1499938964844,285.78125,298.1796569824219,298.9732666015625,293.1499938964844,293.1499938964844,283.1499938964844,21801.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3512789309024811,1.0,0.0,0.0,0.8014193177223206,0.8014240860939026,4.285614352284029e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.60302734375,0.0,49.42413711547852,1895.4371337890625,0.0,196.34451293945312,0.3024364411830902,1.0,0.0,3.0,1.0,0.0
17653020,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.5436932444572449,0.1213599294424057,0.0458582155406475,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.5436932444572449,0.050000000745058,0.0482909120619297,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.5436932444572449,0.050000000745058,0.0356675013899803,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.5436932444572449,0.050000000745058,0.0482909120619297,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650634765625,0.5436932444572449,0.050000000745058,0.2290712893009185,285.079345703125,284.95001220703125,299.21405029296875,295.174560546875,298.06573486328125,297.1933288574219,286.0785827636719,1.0,0.1507383435964584,1.0,1.0,0.8342921137809753,1.0,-0.4886300265789032,0.2112101912498474,0.2774198353290558,0.086641140282154,0.5832898616790771,0.5832898616790771,0.0,25.003705978393555,25.0,11226.587890625,0.0,27.4133415222168,1.0,283.1499938964844,285.9700622558594,298.1347961425781,298.9836120605469,293.1499938964844,293.1499938964844,283.1499938964844,15020.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3397580683231354,1.0,0.0,0.0,1.0236715078353882,1.023675560951233,6.99221232025593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.4501953125,0.0,59.43212890625,1895.4371337890625,0.0,178.5724334716797,0.3121362328529358,1.0,0.0,3.0,1.0,0.0
17653080,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.6714430451393127,0.1214890703558921,0.0786718502640724,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.5530656576156616,0.050000000745058,0.0482205115258693,296.8905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.5530656576156616,0.050000000745058,0.0356155075132846,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.5530656576156616,0.050000000745058,0.0482205115258693,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.5530656576156616,0.050000000745058,0.2287373542785644,285.0611267089844,284.95001220703125,299.2266540527344,295.1803894042969,298.0712890625,297.1959533691406,285.9938659667969,1.0,0.1511625498533249,1.0,1.0,0.8334537744522095,1.0,-0.5273826122283936,0.2270775437355041,0.3003050684928894,0.0967003554105758,0.5898417234420776,0.5898417234420776,0.0,23.55253791809082,28.0,11783.75,0.0,29.46361923217773,1.0,283.1499938964844,285.7920837402344,298.1825561523437,299.0702209472656,293.1499938964844,293.1499938964844,283.1499938964844,13931.6728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3430880308151245,1.0,0.0,0.0,1.1103097200393677,1.110313892364502,8.22586798676639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.75048828125,0.0,67.28782653808594,1895.4371337890625,0.0,183.701171875,0.3220542073249817,1.0,0.0,3.0,1.0,0.0
17653140,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.7410619258880615,0.1140098646283149,0.1043352484703064,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.0482030771672725,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.0356026291847229,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.0482030771672725,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.2286546528339386,284.9969787597656,284.95001220703125,299.2833251953125,295.2068176269531,298.0595397949219,297.1420593261719,286.0138244628906,1.0,0.1536678373813629,1.0,1.0,0.829686164855957,1.0,-0.5580235719680786,0.2395467758178711,0.3184768259525299,0.1056454852223396,0.5703551769256592,0.5703551769256592,0.0,23.395984649658203,25.0,12057.5078125,0.0,32.07990264892578,1.0,283.1499938964844,285.812744140625,298.29296875,299.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,16570.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639374673366546,1.0,0.0,0.0,1.0943506956100464,1.094355225563049,7.991098982529365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.470703125,0.0,71.24301147460938,1895.4371337890625,0.0,216.0882263183593,0.3289660215377807,1.0,0.0,3.0,1.0,0.0
