time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.7410619258880615,0.1140098646283149,0.1043352484703064,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.0482030771672725,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.0356026291847229,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.0482030771672725,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.5555155277252197,0.050000000745058,0.2286546528339386,284.9969787597656,284.95001220703125,299.2833251953125,295.2068176269531,298.0595397949219,297.1420593261719,286.0138244628906,1.0,0.1536678373813629,1.0,1.0,0.829686164855957,1.0,-0.5580235719680786,0.2395467758178711,0.3184768259525299,0.1056454852223396,0.5703551769256592,0.5703551769256592,0.0,23.395984649658203,25.0,12057.5078125,0.0,32.07990264892578,1.0,283.1499938964844,285.812744140625,298.29296875,299.2176208496094,293.1499938964844,293.1499938964844,283.1499938964844,16570.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3639374673366546,1.0,0.0,0.0,1.0943506956100464,1.094355225563049,7.991098982529365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.470703125,0.0,71.24301147460938,1895.4371337890625,0.0,216.0882263183593,0.3289660215377807,1.0,0.0,3.0,1.0,0.0
17653260,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.7349721193313599,0.1134429425001144,0.1026955395936966,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.0482198409736156,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.0356150120496749,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.0482198409736156,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.2287341654300689,284.9189758300781,284.95001220703125,299.3399963378906,295.233642578125,298.0725402832031,297.1191711425781,285.9114074707031,1.0,0.1542035490274429,1.0,1.0,0.8266397714614868,1.0,-0.5562020540237427,0.2390008717775344,0.317201167345047,0.1053161099553108,0.5343846082687378,0.5343846082687378,0.0,23.80351448059082,25.0,11886.6572265625,0.0,32.29695129394531,1.0,283.1499938964844,285.6851501464844,298.3236083984375,299.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,18431.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839852809906006,1.0,0.0,0.0,1.1043249368667605,1.1043298244476318,8.137428864074536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.92919921875,0.0,76.7315444946289,1895.4371337890625,0.0,248.3961639404297,0.3358644545078277,1.0,0.0,3.0,1.0,0.0
17653320,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.7349721193313599,0.1134429425001144,0.1026955395936966,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.0482198409736156,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.0356150120496749,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.0482198409736156,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.5531290769577026,0.050000000745058,0.2287341654300689,284.9189758300781,284.95001220703125,299.3399963378906,295.233642578125,298.0725402832031,297.1191711425781,285.9114074707031,1.0,0.1542035490274429,1.0,1.0,0.8266397714614868,1.0,-0.5562020540237427,0.2390008717775344,0.317201167345047,0.1053161099553108,0.5343846082687378,0.5343846082687378,0.0,23.80351448059082,25.0,11886.6572265625,0.0,32.29695129394531,1.0,283.1499938964844,285.6851501464844,298.3236083984375,299.2819519042969,293.1499938964844,293.1499938964844,283.1499938964844,18431.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839852809906006,1.0,0.0,0.0,1.1043249368667605,1.1043298244476318,8.137428864074536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.92919921875,0.0,76.7315444946289,1895.4371337890625,0.0,248.3961639404297,0.3358644545078277,1.0,0.0,3.0,1.0,0.0
17653380,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.7361479997634888,0.1147506237030029,0.1035545766353607,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.5524263978004456,0.050000000745058,0.0482248552143573,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.5524263978004456,0.050000000745058,0.0356187149882316,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.5524263978004456,0.050000000745058,0.0482248552143573,296.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97027587890625,0.5524263978004456,0.050000000745058,0.2287579476833343,284.9757385253906,284.95001220703125,299.3876037597656,295.2565002441406,298.09100341796875,297.1142578125,285.9833679199219,1.0,0.1546327471733093,1.0,1.0,0.824080765247345,1.0,-0.5572776794433594,0.2396040558815002,0.3176735937595367,0.105756402015686,0.5663297772407532,0.5663297772407532,0.0,23.940046310424805,25.0,12111.2265625,0.0,32.5267333984375,1.0,283.1499938964844,285.7680053710937,298.2779235839844,299.2370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17322.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856958150863647,1.0,0.0,0.0,1.1185506582260132,1.1185553073883057,8.348428082172178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.9306640625,0.0,76.09361267089844,1895.4371337890625,0.0,251.2371520996093,0.3357851505279541,1.0,0.0,3.0,1.0,0.0
17653440,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.7366250157356262,0.1150765791535377,0.103820115327835,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.5523220896720886,0.050000000745058,0.048225600272417,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.5523220896720886,0.050000000745058,0.0356192663311958,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.5523220896720886,0.050000000745058,0.048225600272417,296.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.5523220896720886,0.050000000745058,0.2287614941596985,284.9794921875,284.95001220703125,299.39666748046875,295.2608947753906,298.09490966796875,297.114013671875,285.97320556640625,1.0,0.1547093093395233,1.0,1.0,0.8235933780670166,1.0,-0.5576030015945435,0.2397682815790176,0.317834734916687,0.1058741509914398,0.5717263221740723,0.5717263221740723,0.0,23.961885452270508,25.0,12192.98046875,0.0,32.57791519165039,1.0,283.1499938964844,285.7431335449219,298.2792053222656,299.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,16928.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3860256373882293,1.0,0.0,0.0,1.1402316093444824,1.1402363777160645,8.675202423091832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.30126953125,0.0,78.09686279296875,1895.4371337890625,0.0,251.78677368164065,0.3380326926708221,1.0,0.0,3.0,1.0,0.0
17653500,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.7383385300636292,0.1161186918616294,0.1047305539250373,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.5520457625389099,0.050000000745058,0.0482275821268558,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.5520457625389099,0.050000000745058,0.0356207266449928,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.5520457625389099,0.050000000745058,0.0482275821268558,296.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.5520457625389099,0.050000000745058,0.2287708818912506,284.9456787109375,284.95001220703125,299.42498779296875,295.2747497558594,298.1072692871094,297.1136779785156,285.92828369140625,1.0,0.1549400389194488,1.0,1.0,0.8220701217651367,1.0,-0.5587133765220642,0.2403202503919601,0.3183931410312652,0.1062699928879737,0.554027259349823,0.554027259349823,0.0,24.022113800048828,25.0,12117.591796875,0.0,32.73933410644531,1.0,283.1499938964844,285.685791015625,298.2896423339844,299.2572631835937,293.1499938964844,293.1499938964844,283.1499938964844,17622.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387390524148941,1.0,0.0,0.0,1.1415894031524658,1.141594171524048,8.695874242903302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.15869140625,0.0,79.90536499023438,1895.4371337890625,0.0,254.06765747070312,0.3398195803165436,1.0,0.0,3.0,1.0,0.0
17653560,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.7401680946350098,0.1171908304095268,0.1056770384311676,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5518125891685486,0.050000000745058,0.0482292585074901,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5518125891685486,0.050000000745058,0.0356219634413719,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5518125891685486,0.050000000745058,0.0482292585074901,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9338684082031,0.5518125891685486,0.050000000745058,0.2287788391113281,284.9338684082031,284.95001220703125,299.4533386230469,295.2886962890625,298.1198425292969,297.1136474609375,285.9461364746094,1.0,0.1551588773727417,1.0,1.0,0.8202713131904602,1.0,-0.5598642826080322,0.2409067898988723,0.318957507610321,0.1066965386271476,0.5409889221191406,0.5409889221191406,0.0,24.07500267028809,25.0,11960.427734375,0.0,32.898048400878906,1.0,283.1499938964844,285.7309265136719,298.28546142578125,299.2348022460937,293.1499938964844,293.1499938964844,283.1499938964844,18619.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3862331211566925,1.0,0.0,0.0,1.0964246988296509,1.0964295864105225,8.021416419978777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.39599609375,0.0,76.11250305175781,1895.4371337890625,0.0,252.13282775878903,0.3358740210533142,1.0,0.0,3.0,1.0,0.0
17653620,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.7443075180053711,0.119534857571125,0.1077354475855827,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.0482316687703132,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.0356237441301345,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.0482316687703132,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.2287902683019638,284.9626159667969,284.95001220703125,299.510009765625,295.3170471191406,298.1460266113281,297.1152038574219,285.9511108398437,1.0,0.155567929148674,1.0,1.0,0.8166735768318176,1.0,-0.562356173992157,0.2421657592058181,0.3201904296875,0.1076133102178573,0.5655282735824585,0.5655282735824585,0.0,24.1588134765625,25.0,12258.515625,0.0,33.21390151977539,1.0,283.1499938964844,285.70654296875,298.3101806640625,299.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17304.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836122453212738,1.0,0.0,0.0,1.1530767679214478,1.1530816555023191,8.871761991713356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.306640625,0.0,80.74739074707031,1895.4371337890625,0.0,247.7786560058593,0.3411672115325928,1.0,0.0,3.0,1.0,0.0
17653680,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615478515625,0.7443075180053711,0.119534857571125,0.1077354475855827,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.0482316687703132,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.0356237441301345,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.0482316687703132,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638061523437,0.5514775514602661,0.050000000745058,0.2287902683019638,284.9626159667969,284.95001220703125,299.510009765625,295.3170471191406,298.1460266113281,297.1152038574219,285.9511108398437,1.0,0.155567929148674,1.0,1.0,0.8166735768318176,1.0,-0.562356173992157,0.2421657592058181,0.3201904296875,0.1076133102178573,0.5655282735824585,0.5655282735824585,0.0,24.1588134765625,25.0,12258.515625,0.0,33.21390151977539,1.0,283.1499938964844,285.70654296875,298.3101806640625,299.2742614746094,293.1499938964844,293.1499938964844,283.1499938964844,17304.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836122453212738,1.0,0.0,0.0,1.1530767679214478,1.1530816555023191,8.871761991713356e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.306640625,0.0,80.74739074707031,1895.4371337890625,0.0,247.7786560058593,0.3411672115325928,1.0,0.0,3.0,1.0,0.0
17653740,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7486810088157654,0.1219043731689453,0.1098585724830627,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.0482333339750766,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.0356249772012233,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.0482333339750766,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.2287981659173965,284.9503479003906,284.95001220703125,299.5666809082031,295.3460388183594,298.17254638671875,297.1173400878906,285.95965576171875,1.0,0.1559454500675201,1.0,1.0,0.8130759000778198,1.0,-0.564919114112854,0.2434616535902023,0.3214574456214905,0.1085636019706726,0.5556560158729553,0.5556560158729553,0.0,24.22454833984375,25.0,12182.662109375,0.0,33.52107238769531,1.0,283.1499938964844,285.7308349609375,298.34149169921875,299.2973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18112.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832369148731231,1.0,0.0,0.0,1.125892996788025,1.1258978843688965,8.458388833787468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.7900390625,0.0,78.89875030517578,1895.4371337890625,0.0,247.1581115722656,0.339372456073761,1.0,0.0,3.0,1.0,0.0
17653800,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7486810088157654,0.1219043731689453,0.1098585724830627,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.0482333339750766,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.0356249772012233,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.0482333339750766,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486389160156,0.551246166229248,0.050000000745058,0.2287981659173965,284.9503479003906,284.95001220703125,299.5666809082031,295.3460388183594,298.17254638671875,297.1173400878906,285.95965576171875,1.0,0.1559454500675201,1.0,1.0,0.8130759000778198,1.0,-0.564919114112854,0.2434616535902023,0.3214574456214905,0.1085636019706726,0.5556560158729553,0.5556560158729553,0.0,24.22454833984375,25.0,12182.662109375,0.0,33.52107238769531,1.0,283.1499938964844,285.7308349609375,298.34149169921875,299.2973022460937,293.1499938964844,293.1499938964844,283.1499938964844,18112.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832369148731231,1.0,0.0,0.0,1.125892996788025,1.1258978843688965,8.458388833787468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.7900390625,0.0,78.89875030517578,1895.4371337890625,0.0,247.1581115722656,0.339372456073761,1.0,0.0,3.0,1.0,0.0
17653860,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.7533178329467773,0.1243722811341285,0.1120619177818298,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.0482343435287475,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.035625722259283,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.0482343435287475,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.2288029640913009,284.9521789550781,284.95001220703125,299.6233215332031,295.3757019042969,298.1995544433594,297.1202697753906,285.9461975097656,1.0,0.1562986820936203,1.0,1.0,0.8095496892929077,1.0,-0.5675724148750305,0.2447981685400009,0.3227742612361908,0.1095475405454635,0.5625199675559998,0.5625199675559998,0.0,24.274572372436523,25.0,12332.09375,0.0,33.82360076904297,1.0,283.1499938964844,285.6966857910156,298.3830261230469,299.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,17707.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844753205776214,1.0,0.0,0.0,1.157864332199097,1.1578693389892578,8.945586671416097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.4462890625,0.0,82.37297058105469,1895.4371337890625,0.0,249.2084808349609,0.3433009684085846,1.0,0.0,3.0,1.0,0.0
17653920,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.7533178329467773,0.1243722811341285,0.1120619177818298,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.0482343435287475,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.035625722259283,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.0482343435287475,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538269042969,0.5511056780815125,0.050000000745058,0.2288029640913009,284.9521789550781,284.95001220703125,299.6233215332031,295.3757019042969,298.1995544433594,297.1202697753906,285.9461975097656,1.0,0.1562986820936203,1.0,1.0,0.8095496892929077,1.0,-0.5675724148750305,0.2447981685400009,0.3227742612361908,0.1095475405454635,0.5625199675559998,0.5625199675559998,0.0,24.274572372436523,25.0,12332.09375,0.0,33.82360076904297,1.0,283.1499938964844,285.6966857910156,298.3830261230469,299.3534545898437,293.1499938964844,293.1499938964844,283.1499938964844,17707.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844753205776214,1.0,0.0,0.0,1.157864332199097,1.1578693389892578,8.945586671416097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.4462890625,0.0,82.37297058105469,1895.4371337890625,0.0,249.2084808349609,0.3433009684085846,1.0,0.0,3.0,1.0,0.0
17653980,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.7580597996711731,0.1268627494573593,0.1142867356538772,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.0482349283993244,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.0356261543929576,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.0482349283993244,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.228805735707283,284.9556884765625,284.95001220703125,299.67999267578125,295.4060974121094,298.22674560546875,297.12335205078125,285.9587707519531,1.0,0.1566323786973953,1.0,1.0,0.8060234785079956,1.0,-0.5702476501464844,0.2461520284414291,0.3240956366062164,0.110551618039608,0.5651423335075378,0.5651423335075378,0.0,24.314165115356445,25.0,12384.98828125,0.0,34.11995315551758,1.0,283.1499938964844,285.712646484375,298.4120483398437,299.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17815.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857384324073791,1.0,0.0,0.0,1.1562585830688477,1.1562634706497192,8.92079157210901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.669921875,0.0,82.40196990966797,1895.4371337890625,0.0,251.30813598632807,0.3436377346515655,1.0,0.0,3.0,1.0,0.0
17654040,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.7580597996711731,0.1268627494573593,0.1142867356538772,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.0482349283993244,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.0356261543929576,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.0482349283993244,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.5510237812995911,0.050000000745058,0.228805735707283,284.9556884765625,284.95001220703125,299.67999267578125,295.4060974121094,298.22674560546875,297.12335205078125,285.9587707519531,1.0,0.1566323786973953,1.0,1.0,0.8060234785079956,1.0,-0.5702476501464844,0.2461520284414291,0.3240956366062164,0.110551618039608,0.5651423335075378,0.5651423335075378,0.0,24.314165115356445,25.0,12384.98828125,0.0,34.11995315551758,1.0,283.1499938964844,285.712646484375,298.4120483398437,299.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17815.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3857384324073791,1.0,0.0,0.0,1.1562585830688477,1.1562634706497192,8.92079157210901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.669921875,0.0,82.40196990966797,1895.4371337890625,0.0,251.30813598632807,0.3436377346515655,1.0,0.0,3.0,1.0,0.0
17654100,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.760506808757782,0.1281334608793258,0.1154228448867797,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.5510066747665405,0.050000000745058,0.0482350476086139,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.5510066747665405,0.050000000745058,0.0356262400746345,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.5510066747665405,0.050000000745058,0.0482350476086139,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.5510066747665405,0.050000000745058,0.2288062870502472,284.9562683105469,284.95001220703125,299.7083435058594,295.42156982421875,298.2404479980469,297.1250915527344,285.9547119140625,1.0,0.15679332613945,1.0,1.0,0.8042603731155396,1.0,-0.5716121792793274,0.2468433380126953,0.3247688710689544,0.1110665127635002,0.5678079724311829,0.5678079724311829,0.0,24.3298568725586,25.0,12447.4765625,0.0,34.26740264892578,1.0,283.1499938964844,285.7011413574219,298.42950439453125,299.4085998535156,293.1499938964844,293.1499938964844,283.1499938964844,17687.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3866511285305023,1.0,0.0,0.0,1.168155550956726,1.1681605577468872,9.105311704615816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.27783203125,0.0,83.7822494506836,1895.4371337890625,0.0,252.8307342529297,0.3452274799346924,1.0,0.0,3.0,1.0,0.0
17654160,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.7629735469818115,0.1294056177139282,0.1165638864040374,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.550999104976654,0.050000000745058,0.0482350960373878,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.550999104976654,0.050000000745058,0.0356262773275375,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.550999104976654,0.050000000745058,0.0482350960373878,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9531555175781,0.550999104976654,0.050000000745058,0.2288065254688263,284.9527282714844,284.95001220703125,299.7366638183594,295.437255859375,298.2541809082031,297.1268615722656,285.9517517089844,1.0,0.156951367855072,1.0,1.0,0.8025117516517639,1.0,-0.5729820728302002,0.2475380301475525,0.3254440128803253,0.1115855947136879,0.5668251514434814,0.5668251514434814,0.0,24.343873977661133,25.0,12469.6787109375,0.0,34.4141731262207,1.0,283.1499938964844,285.696044921875,298.4460144042969,299.427978515625,293.1499938964844,293.1499938964844,283.1499938964844,17797.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875901103019714,1.0,0.0,0.0,1.1706068515777588,1.17061185836792,9.143565904423669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.95654296875,0.0,84.39743041992188,1895.4371337890625,0.0,254.4020233154297,0.3459800481796264,1.0,0.0,3.0,1.0,0.0
17654220,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7679807543754578,0.1319801211357116,0.1188671663403511,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.0482349656522274,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.03562618419528,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.0482349656522274,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.2288059145212173,284.9541320800781,284.95001220703125,299.7933349609375,295.46929931640625,298.28179931640625,297.1304931640625,285.9544982910156,1.0,0.1572587043046951,1.0,1.0,0.7990145683288574,1.0,-0.575745165348053,0.24894380569458,0.3268013596534729,0.1126413792371749,0.5700125694274902,0.5700125694274902,0.0,24.36648750305176,25.0,12551.955078125,0.0,34.70599365234375,1.0,283.1499938964844,285.6944885253906,298.4765625,299.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17785.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889835178852081,1.0,0.0,0.0,1.1796002388000488,1.17960524559021,9.284597979331013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.34814453125,0.0,85.66461181640625,1895.4371337890625,0.0,256.7430725097656,0.3475997447967529,1.0,0.0,3.0,1.0,0.0
17654280,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541931152344,0.7679807543754578,0.1319801211357116,0.1188671663403511,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.0482349656522274,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.03562618419528,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.0482349656522274,296.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.5510150790214539,0.050000000745058,0.2288059145212173,284.9541320800781,284.95001220703125,299.7933349609375,295.46929931640625,298.28179931640625,297.1304931640625,285.9544982910156,1.0,0.1572587043046951,1.0,1.0,0.7990145683288574,1.0,-0.575745165348053,0.24894380569458,0.3268013596534729,0.1126413792371749,0.5700125694274902,0.5700125694274902,0.0,24.36648750305176,25.0,12551.955078125,0.0,34.70599365234375,1.0,283.1499938964844,285.6944885253906,298.4765625,299.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,17785.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889835178852081,1.0,0.0,0.0,1.1796002388000488,1.17960524559021,9.284597979331013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.34814453125,0.0,85.66461181640625,1895.4371337890625,0.0,256.7430725097656,0.3475997447967529,1.0,0.0,3.0,1.0,0.0
17654340,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7730828523635864,0.1345882564783096,0.1212023571133613,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.0482345819473266,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.035625897347927,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.0482345819473266,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.2288040816783905,284.9541320800781,284.95001220703125,299.8500061035156,295.502197265625,298.3095092773437,297.1343078613281,285.9540710449219,1.0,0.1575573533773422,1.0,1.0,0.7955173850059509,1.0,-0.578544557094574,0.2503737211227417,0.3281708359718323,0.1137233898043632,0.5727853178977966,0.5727853178977966,0.0,24.383056640625,25.0,12638.0400390625,0.0,34.99713134765625,1.0,283.1499938964844,285.6880187988281,298.5091552734375,299.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17771.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903734982013702,1.0,0.0,0.0,1.190709352493286,1.1907143592834473,9.460300987029768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.2998046875,0.0,87.2531509399414,1895.4371337890625,0.0,259.089599609375,0.3495362997055053,1.0,0.0,3.0,1.0,0.0
17654400,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541015625,0.7730828523635864,0.1345882564783096,0.1212023571133613,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.0482345819473266,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.035625897347927,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.0482345819473266,296.8402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.5510663390159607,0.050000000745058,0.2288040816783905,284.9541320800781,284.95001220703125,299.8500061035156,295.502197265625,298.3095092773437,297.1343078613281,285.9540710449219,1.0,0.1575573533773422,1.0,1.0,0.7955173850059509,1.0,-0.578544557094574,0.2503737211227417,0.3281708359718323,0.1137233898043632,0.5727853178977966,0.5727853178977966,0.0,24.383056640625,25.0,12638.0400390625,0.0,34.99713134765625,1.0,283.1499938964844,285.6880187988281,298.5091552734375,299.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17771.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3903734982013702,1.0,0.0,0.0,1.190709352493286,1.1907143592834473,9.460300987029768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.2998046875,0.0,87.2531509399414,1895.4371337890625,0.0,259.089599609375,0.3495362997055053,1.0,0.0,3.0,1.0,0.0
17654460,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.7789940237998962,0.1376807391643524,0.1238632872700691,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.0482333786785602,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.0356250070035457,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.0482333786785602,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.2287983745336532,284.9543762207031,284.95001220703125,299.9037170410156,295.5334167480469,298.3387451171875,297.1424865722656,285.9544677734375,1.0,0.1578579545021057,1.0,1.0,0.7920702695846558,1.0,-0.5817267298698425,0.2519640326499939,0.329762727022171,0.1149317547678947,0.5757996439933777,0.5757996439933777,0.0,24.38272476196289,25.0,12731.1455078125,0.0,35.311222076416016,1.0,283.1499938964844,285.6824951171875,298.54150390625,299.5440979003906,293.1499938964844,293.1499938964844,283.1499938964844,17759.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920451402664184,1.0,0.0,0.0,1.2020455598831177,1.2020506858825684,9.641293274853525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.93994140625,0.0,88.90066528320312,1895.4371337890625,0.0,261.9271240234375,0.3515412509441376,1.0,0.0,3.0,1.0,0.0
17654520,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.7789940237998962,0.1376807391643524,0.1238632872700691,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.0482333786785602,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.0356250070035457,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.0482333786785602,296.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.954345703125,0.5512301325798035,0.050000000745058,0.2287983745336532,284.9543762207031,284.95001220703125,299.9037170410156,295.5334167480469,298.3387451171875,297.1424865722656,285.9544677734375,1.0,0.1578579545021057,1.0,1.0,0.7920702695846558,1.0,-0.5817267298698425,0.2519640326499939,0.329762727022171,0.1149317547678947,0.5757996439933777,0.5757996439933777,0.0,24.38272476196289,25.0,12731.1455078125,0.0,35.311222076416016,1.0,283.1499938964844,285.6824951171875,298.54150390625,299.5440979003906,293.1499938964844,293.1499938964844,283.1499938964844,17759.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3920451402664184,1.0,0.0,0.0,1.2020455598831177,1.2020506858825684,9.641293274853525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.93994140625,0.0,88.90066528320312,1895.4371337890625,0.0,261.9271240234375,0.3515412509441376,1.0,0.0,3.0,1.0,0.0
17654580,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.7852951288223267,0.1409188508987426,0.1266724020242691,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.55148845911026,0.050000000745058,0.0482314899563789,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.55148845911026,0.050000000745058,0.0356236137449741,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.55148845911026,0.050000000745058,0.0482314899563789,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.55148845911026,0.050000000745058,0.2287894189357757,284.9548645019531,284.95001220703125,299.9480895996094,295.558349609375,298.3658752441406,297.1542053222656,285.9549865722656,1.0,0.1581438332796096,1.0,1.0,0.7888988852500916,1.0,-0.5850803256034851,0.2536040842533111,0.3314762413501739,0.1161963120102882,0.5790398716926575,0.5790398716926575,0.0,24.36707305908203,25.0,12827.2568359375,0.0,35.62918472290039,1.0,283.1499938964844,285.6768798828125,298.56884765625,299.5798034667969,293.1499938964844,293.1499938964844,283.1499938964844,17733.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941157460212707,1.0,0.0,0.0,1.213886260986328,1.2138913869857788,9.832170633217174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.7138671875,0.0,90.61481475830078,1895.4371337890625,0.0,265.46600341796875,0.3536053001880646,1.0,0.0,3.0,1.0,0.0
17654640,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7858777642250061,0.1412162780761718,0.1269318610429763,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.5515150427818298,0.050000000745058,0.0482312962412834,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.5515150427818298,0.050000000745058,0.0356234721839427,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.5515150427818298,0.050000000745058,0.0482312962412834,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.5515150427818298,0.050000000745058,0.2287885099649429,284.95489501953125,284.95001220703125,299.95172119140625,295.56036376953125,298.36822509765625,297.1553955078125,285.9550170898437,1.0,0.1581693142652511,1.0,1.0,0.7886231541633606,1.0,-0.5853899717330933,0.253754198551178,0.3316358029842376,0.1163130104541778,0.5793336033821106,0.5793336033821106,0.0,24.36515998840332,25.0,12835.9990234375,0.0,35.65817642211914,1.0,283.1499938964844,285.67633056640625,298.5710754394531,299.5827941894531,293.1499938964844,293.1499938964844,283.1499938964844,17731.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943170607089996,1.0,0.0,0.0,1.2149713039398191,1.21497642993927,9.849756565927237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.74560546875,0.0,90.77326202392578,1895.4371337890625,0.0,265.8115539550781,0.3537950217723846,1.0,0.0,3.0,1.0,0.0
17654700,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.7896106243133545,0.1431198567152023,0.1285959780216217,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5516921877861023,0.050000000745058,0.0482300072908401,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5516921877861023,0.050000000745058,0.0356225185096263,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5516921877861023,0.050000000745058,0.0482300072908401,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.5516921877861023,0.050000000745058,0.2287823855876922,284.95513916015625,284.95001220703125,299.97369384765625,295.5723571777344,298.3828430175781,297.1632385253906,285.9552307128906,1.0,0.1583304852247238,1.0,1.0,0.7868995666503906,1.0,-0.587376594543457,0.2547140717506408,0.3326625227928161,0.1170622259378433,0.5811961889266968,0.5811961889266968,0.0,24.351726531982425,25.0,12891.65234375,0.0,35.843360900878906,1.0,283.1499938964844,285.6729736328125,298.5843200683594,299.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,17717.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956417739391327,1.0,0.0,0.0,1.221898078918457,1.2219032049179075,9.962387537143513e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.27734375,0.0,91.79106903076172,1895.4371337890625,0.0,268.0918884277344,0.3550098240375519,1.0,0.0,3.0,1.0,0.0
17654760,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.7935184836387634,0.1451119184494018,0.1303436905145645,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.551888644695282,0.050000000745058,0.0482285805046558,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.551888644695282,0.050000000745058,0.0356214642524719,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.551888644695282,0.050000000745058,0.0482285805046558,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.551888644695282,0.050000000745058,0.2287756204605102,284.955322265625,284.95001220703125,299.994384765625,295.5833740234375,298.3973083496094,297.17193603515625,285.9554443359375,1.0,0.1584964096546173,1.0,1.0,0.7851915955543518,1.0,-0.589461088180542,0.2557129561901092,0.3337481617927551,0.1178498044610023,0.5831073522567749,0.5831073522567749,0.0,24.33590507507324,25.0,12949.2353515625,0.0,36.03676986694336,1.0,283.1499938964844,285.66943359375,298.59637451171875,299.6183166503906,293.1499938964844,293.1499938964844,283.1499938964844,17704.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970561325550079,1.0,0.0,0.0,1.229095697402954,1.2291008234024048,1.0080100310005949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.419921875,0.0,92.862060546875,1895.4371337890625,0.0,270.5393981933594,0.3562813699245453,1.0,0.0,3.0,1.0,0.0
17654820,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8017203211784363,0.1493173241615295,0.1340453773736953,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.0482254177331924,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.0356191284954547,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.0482254177331924,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.228760614991188,284.9556579589844,284.95001220703125,300.0320129394531,295.6026916503906,298.4257507324219,297.1912536621094,285.95574951171875,1.0,0.1588425040245056,1.0,1.0,0.7817755341529846,1.0,-0.5938757061958313,0.2578136026859283,0.3360621035099029,0.1195276752114296,0.5870508551597595,0.5870508551597595,0.0,24.29924201965332,25.0,13069.1494140625,0.0,36.44563674926758,1.0,283.1499938964844,285.6620788574219,298.6172180175781,299.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,17680.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000698924064636,1.0,0.0,0.0,1.2441518306732178,1.244157075881958,1.0328570709816633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.19140625,0.0,95.14254760742188,1895.4371337890625,0.0,275.8005065917969,0.3589666783809662,1.0,0.0,3.0,1.0,0.0
17654880,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8017203211784363,0.1493173241615295,0.1340453773736953,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.0482254177331924,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.0356191284954547,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.0482254177331924,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.5523257255554199,0.050000000745058,0.228760614991188,284.9556579589844,284.95001220703125,300.0320129394531,295.6026916503906,298.4257507324219,297.1912536621094,285.95574951171875,1.0,0.1588425040245056,1.0,1.0,0.7817755341529846,1.0,-0.5938757061958313,0.2578136026859283,0.3360621035099029,0.1195276752114296,0.5870508551597595,0.5870508551597595,0.0,24.29924201965332,25.0,13069.1494140625,0.0,36.44563674926758,1.0,283.1499938964844,285.6620788574219,298.6172180175781,299.6499328613281,293.1499938964844,293.1499938964844,283.1499938964844,17680.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000698924064636,1.0,0.0,0.0,1.2441518306732178,1.244157075881958,1.0328570709816633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.19140625,0.0,95.14254760742188,1895.4371337890625,0.0,275.8005065917969,0.3589666783809662,1.0,0.0,3.0,1.0,0.0
17654940,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.8102480173110962,0.1538019329309463,0.1380048841238021,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.0482219234108924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.0356165468692779,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.0482219234108924,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.2287440448999405,284.9559326171875,284.95001220703125,300.0649719238281,295.6185607910156,298.45330810546875,297.2127380371094,285.9559936523437,1.0,0.1592099368572235,1.0,1.0,0.7783595323562622,1.0,-0.5985961556434631,0.2600413262844085,0.3385548293590545,0.1213434040546417,0.5911442041397095,0.5911442041397095,0.0,24.257837295532227,25.0,13194.95703125,0.0,36.884376525878906,1.0,283.1499938964844,285.6543273925781,298.63397216796875,299.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17658.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032267928123474,1.0,0.0,0.0,1.2600315809249878,1.260036826133728,1.0593910815259733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.64404296875,0.0,97.6042251586914,1895.4371337890625,0.0,281.3814392089844,0.3618310093879699,1.0,0.0,3.0,1.0,0.0
17655000,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559326171875,0.8102480173110962,0.1538019329309463,0.1380048841238021,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.0482219234108924,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.0356165468692779,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.0482219234108924,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9559020996094,0.5528109669685364,0.050000000745058,0.2287440448999405,284.9559326171875,284.95001220703125,300.0649719238281,295.6185607910156,298.45330810546875,297.2127380371094,285.9559936523437,1.0,0.1592099368572235,1.0,1.0,0.7783595323562622,1.0,-0.5985961556434631,0.2600413262844085,0.3385548293590545,0.1213434040546417,0.5911442041397095,0.5911442041397095,0.0,24.257837295532227,25.0,13194.95703125,0.0,36.884376525878906,1.0,283.1499938964844,285.6543273925781,298.63397216796875,299.67779541015625,293.1499938964844,293.1499938964844,283.1499938964844,17658.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032267928123474,1.0,0.0,0.0,1.2600315809249878,1.260036826133728,1.0593910815259733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.64404296875,0.0,97.6042251586914,1895.4371337890625,0.0,281.3814392089844,0.3618310093879699,1.0,0.0,3.0,1.0,0.0
