time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.8186319470405579,0.1585137099027633,0.1421726495027542,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.0482181869447231,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.035613790154457,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.0482181869447231,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.228726327419281,284.9561462402344,284.95001220703125,300.0935974121094,295.6312561035156,298.4797668457031,297.2357482910156,285.9562072753906,1.0,0.1595973670482635,1.0,1.0,0.7750020027160645,1.0,-0.603564977645874,0.2623651623725891,0.3411998450756073,0.1232823058962822,0.5953483581542969,0.5953483581542969,0.0,24.213558197021484,25.0,13325.205078125,0.0,37.3496322631836,1.0,283.1499938964844,285.6463317871094,298.647216796875,299.70220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17639.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064567983150482,1.0,0.0,0.0,1.2765591144561768,1.2765644788742063,1.0873649358700277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.86474609375,0.0,100.22449493408205,1895.4371337890625,0.0,287.1695861816406,0.3648407161235809,1.0,0.0,3.0,1.0,0.0
17655120,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.8186319470405579,0.1585137099027633,0.1421726495027542,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.0482181869447231,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.035613790154457,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.0482181869447231,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561462402344,0.5533326268196106,0.050000000745058,0.228726327419281,284.9561462402344,284.95001220703125,300.0935974121094,295.6312561035156,298.4797668457031,297.2357482910156,285.9562072753906,1.0,0.1595973670482635,1.0,1.0,0.7750020027160645,1.0,-0.603564977645874,0.2623651623725891,0.3411998450756073,0.1232823058962822,0.5953483581542969,0.5953483581542969,0.0,24.213558197021484,25.0,13325.205078125,0.0,37.3496322631836,1.0,283.1499938964844,285.6463317871094,298.647216796875,299.70220947265625,293.1499938964844,293.1499938964844,283.1499938964844,17639.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064567983150482,1.0,0.0,0.0,1.2765591144561768,1.2765644788742063,1.0873649358700277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.86474609375,0.0,100.22449493408205,1895.4371337890625,0.0,287.1695861816406,0.3648407161235809,1.0,0.0,3.0,1.0,0.0
17655180,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8270582556724548,0.1634559035301208,0.1465505957603454,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.048214241862297,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.0356108732521534,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.048214241862297,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.2287076115608215,284.95635986328125,284.95001220703125,300.1181640625,295.6410522460937,298.5052490234375,297.2602233886719,285.9563903808594,1.0,0.1600071191787719,1.0,1.0,0.7716444730758667,1.0,-0.6087836027145386,0.2647902965545654,0.3439932763576507,0.1253553628921508,0.5996635556221008,0.5996635556221008,0.0,24.16729164123535,25.0,13460.005859375,0.0,37.84321212768555,1.0,283.1499938964844,285.6381225585937,298.6561279296875,299.7206115722656,293.1499938964844,293.1499938964844,283.1499938964844,17621.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409477561712265,1.0,0.0,0.0,1.2937244176864624,1.2937297821044922,1.116804000389493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.30029296875,0.0,103.00835418701172,1895.4371337890625,0.0,292.65753173828125,0.3679952323436737,1.0,0.0,3.0,1.0,0.0
17655240,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8270582556724548,0.1634559035301208,0.1465505957603454,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.048214241862297,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.0356108732521534,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.048214241862297,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9563293457031,0.553886890411377,0.050000000745058,0.2287076115608215,284.95635986328125,284.95001220703125,300.1181640625,295.6410522460937,298.5052490234375,297.2602233886719,285.9563903808594,1.0,0.1600071191787719,1.0,1.0,0.7716444730758667,1.0,-0.6087836027145386,0.2647902965545654,0.3439932763576507,0.1253553628921508,0.5996635556221008,0.5996635556221008,0.0,24.16729164123535,25.0,13460.005859375,0.0,37.84321212768555,1.0,283.1499938964844,285.6381225585937,298.6561279296875,299.7206115722656,293.1499938964844,293.1499938964844,283.1499938964844,17621.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409477561712265,1.0,0.0,0.0,1.2937244176864624,1.2937297821044922,1.116804000389493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.30029296875,0.0,103.00835418701172,1895.4371337890625,0.0,292.65753173828125,0.3679952323436737,1.0,0.0,3.0,1.0,0.0
17655300,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564514160156,0.8313379287719727,0.1660079807043075,0.1488131433725357,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.5541744828224182,0.050000000745058,0.0482122041285038,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.5541744828224182,0.050000000745058,0.0356093682348728,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.5541744828224182,0.050000000745058,0.0482122041285038,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.5541744828224182,0.050000000745058,0.2286979407072067,284.9564514160156,284.95001220703125,300.12908935546875,295.6449279785156,298.51763916015625,297.2729187011719,285.9564819335937,1.0,0.1602203547954559,1.0,1.0,0.7699657082557678,1.0,-0.611478865146637,0.2660379707813263,0.3454408645629883,0.1264408677816391,0.6018651723861694,0.6018651723861694,0.0,24.14371490478516,25.0,13529.056640625,0.0,38.1004524230957,1.0,283.1499938964844,285.63397216796875,298.65936279296875,299.7283630371094,293.1499938964844,293.1499938964844,283.1499938964844,17612.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4108730852603912,1.0,0.0,0.0,1.302539348602295,1.3025447130203247,1.1320747717036285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.185546875,0.0,104.46148681640624,1895.4371337890625,0.0,295.2182006835937,0.3696247637271881,1.0,0.0,3.0,1.0,0.0
17655360,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.835690438747406,0.1686159670352935,0.1511264145374298,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.5544697642326355,0.050000000745058,0.0482101179659366,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.5544697642326355,0.050000000745058,0.0356078296899795,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.5544697642326355,0.050000000745058,0.0482101179659366,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.5544697642326355,0.050000000745058,0.228688046336174,284.95654296875,284.95001220703125,300.1390991210937,295.6481628417969,298.5297546386719,297.28594970703125,285.9565734863281,1.0,0.1604396849870681,1.0,1.0,0.7682973742485046,1.0,-0.6142367124557495,0.267308622598648,0.346928060054779,0.1275638937950134,0.6040971875190735,0.6040971875190735,0.0,24.119844436645508,25.0,13599.2890625,0.0,38.365142822265625,1.0,283.1499938964844,285.6297607421875,298.6619873046875,299.7354431152344,293.1499938964844,293.1499938964844,283.1499938964844,17604.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122114181518554,1.0,0.0,0.0,1.3115209341049194,1.3115262985229492,1.1477409600502145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.0498046875,0.0,105.95891571044922,1895.4371337890625,0.0,297.6894226074219,0.371291309595108,1.0,0.0,3.0,1.0,0.0
17655420,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8446165919303894,0.1739731431007385,0.1558806449174881,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.0482058301568031,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.0356046631932258,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.0482058301568031,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.2286677062511444,284.9566955566406,284.95001220703125,300.1566772460937,295.6528625488281,298.5533752441406,297.3128356933594,285.9567565917969,1.0,0.1608941853046417,1.0,1.0,0.7649606466293335,1.0,-0.6199034452438354,0.2699082195758819,0.3499952256679535,0.1299127340316772,0.6086366772651672,0.6086366772651672,0.0,24.07164764404297,25.0,13742.6279296875,0.0,38.91427612304688,1.0,283.1499938964844,285.62127685546875,298.6660461425781,299.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17586.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148310422897339,1.0,0.0,0.0,1.329900860786438,1.329906344413757,1.1801357402418945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.75244140625,0.0,109.074951171875,1895.4371337890625,0.0,302.57147216796875,0.3747203052043915,1.0,0.0,3.0,1.0,0.0
17655480,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8446165919303894,0.1739731431007385,0.1558806449174881,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.0482058301568031,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.0356046631932258,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.0482058301568031,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.5550792217254639,0.050000000745058,0.2286677062511444,284.9566955566406,284.95001220703125,300.1566772460937,295.6528625488281,298.5533752441406,297.3128356933594,285.9567565917969,1.0,0.1608941853046417,1.0,1.0,0.7649606466293335,1.0,-0.6199034452438354,0.2699082195758819,0.3499952256679535,0.1299127340316772,0.6086366772651672,0.6086366772651672,0.0,24.07164764404297,25.0,13742.6279296875,0.0,38.91427612304688,1.0,283.1499938964844,285.62127685546875,298.6660461425781,299.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,17586.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148310422897339,1.0,0.0,0.0,1.329900860786438,1.329906344413757,1.1801357402418945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.75244140625,0.0,109.074951171875,1895.4371337890625,0.0,302.57147216796875,0.3747203052043915,1.0,0.0,3.0,1.0,0.0
17655540,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8539333343505859,0.1795471906661987,0.1608300954103469,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.0482013747096061,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.035601370036602,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.0482013747096061,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.2286465615034103,284.9568786621094,284.95001220703125,300.1712646484375,295.6554260253906,298.5762023925781,297.3409118652344,285.9569396972656,1.0,0.1613736897706985,1.0,1.0,0.7616239190101624,1.0,-0.6258037090301514,0.272590309381485,0.3532133996486664,0.1324331164360046,0.6132969260215759,0.6132969260215759,0.0,24.023113250732425,25.0,13890.619140625,0.0,39.493953704833984,1.0,283.1499938964844,285.6126403808594,298.66845703125,299.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17570.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174235463142395,1.0,0.0,0.0,1.3489333391189575,1.3489388227462769,1.214155673778805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.4619140625,0.0,112.37686920166016,1895.4371337890625,0.0,307.4633178710937,0.3782973885536194,1.0,0.0,3.0,1.0,0.0
17655600,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8539333343505859,0.1795471906661987,0.1608300954103469,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.0482013747096061,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.035601370036602,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.0482013747096061,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.5557169914245605,0.050000000745058,0.2286465615034103,284.9568786621094,284.95001220703125,300.1712646484375,295.6554260253906,298.5762023925781,297.3409118652344,285.9569396972656,1.0,0.1613736897706985,1.0,1.0,0.7616239190101624,1.0,-0.6258037090301514,0.272590309381485,0.3532133996486664,0.1324331164360046,0.6132969260215759,0.6132969260215759,0.0,24.023113250732425,25.0,13890.619140625,0.0,39.493953704833984,1.0,283.1499938964844,285.6126403808594,298.66845703125,299.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,17570.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4174235463142395,1.0,0.0,0.0,1.3489333391189575,1.3489388227462769,1.214155673778805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.4619140625,0.0,112.37686920166016,1895.4371337890625,0.0,307.4633178710937,0.3782973885536194,1.0,0.0,3.0,1.0,0.0
17655660,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.8636147379875183,0.1853079497814178,0.165947139263153,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.0481967329978942,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.0355979427695274,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.0481967329978942,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.2286245375871658,284.9570617675781,284.95001220703125,300.18316650390625,295.6560974121094,298.59820556640625,297.36993408203125,285.95709228515625,1.0,0.1618752777576446,1.0,1.0,0.7583291530609131,1.0,-0.6319029331207275,0.2753168642520904,0.3565860688686371,0.135158896446228,0.6180627346038818,0.6180627346038818,0.0,23.97432327270508,25.0,14042.419921875,0.0,40.10145950317383,1.0,283.1499938964844,285.6038818359375,298.6693725585937,299.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,17552.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200773537158966,1.0,0.0,0.0,1.368539810180664,1.368545413017273,1.2497073953454674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.1669921875,0.0,115.8571548461914,1895.4371337890625,0.0,312.53521728515625,0.3820072412490845,1.0,0.0,3.0,1.0,0.0
17655720,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.8636147379875183,0.1853079497814178,0.165947139263153,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.0481967329978942,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.0355979427695274,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.0481967329978942,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.5563858151435852,0.050000000745058,0.2286245375871658,284.9570617675781,284.95001220703125,300.18316650390625,295.6560974121094,298.59820556640625,297.36993408203125,285.95709228515625,1.0,0.1618752777576446,1.0,1.0,0.7583291530609131,1.0,-0.6319029331207275,0.2753168642520904,0.3565860688686371,0.135158896446228,0.6180627346038818,0.6180627346038818,0.0,23.97432327270508,25.0,14042.419921875,0.0,40.10145950317383,1.0,283.1499938964844,285.6038818359375,298.6693725585937,299.7701110839844,293.1499938964844,293.1499938964844,283.1499938964844,17552.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200773537158966,1.0,0.0,0.0,1.368539810180664,1.368545413017273,1.2497073953454674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.1669921875,0.0,115.8571548461914,1895.4371337890625,0.0,312.53521728515625,0.3820072412490845,1.0,0.0,3.0,1.0,0.0
17655780,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.8692818284034729,0.1886696964502334,0.1689335107803344,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.5567811727523804,0.050000000745058,0.0481940023601055,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.5567811727523804,0.050000000745058,0.0355959273874759,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.5567811727523804,0.050000000745058,0.0481940023601055,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571228027344,0.5567811727523804,0.050000000745058,0.2286116033792495,284.9571533203125,284.95001220703125,300.1888732910156,295.6557312011719,298.6103515625,297.38690185546875,285.95721435546875,1.0,0.1621710509061813,1.0,1.0,0.7564624547958374,1.0,-0.6354628205299377,0.2768829464912414,0.3585798442363739,0.1368198692798614,0.6208128929138184,0.6208128929138184,0.0,23.94663429260254,25.0,14130.419921875,0.0,40.46007537841797,1.0,283.1499938964844,285.598876953125,298.6690979003906,299.77520751953125,293.1499938964844,293.1499938964844,283.1499938964844,17543.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4216030240058899,1.0,0.0,0.0,1.3799372911453247,1.3799428939819336,1.2706095731118694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.52734375,0.0,117.91905212402344,1895.4371337890625,0.0,315.48126220703125,0.3841764330863952,1.0,0.0,3.0,1.0,0.0
17655840,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.8736923336982727,0.1912835836410522,0.1712553799152374,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.557092010974884,0.050000000745058,0.0481918640434742,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.557092010974884,0.050000000745058,0.0355943478643894,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.557092010974884,0.050000000745058,0.0481918640434742,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.557092010974884,0.050000000745058,0.2286014556884765,284.95721435546875,284.95001220703125,300.1927490234375,295.6551208496094,298.6195373535156,297.4001159667969,285.957275390625,1.0,0.1624022275209427,1.0,1.0,0.7550343871116638,1.0,-0.6382295489311218,0.2780866622924804,0.3601428866386413,0.1381502151489257,0.6229428052902222,0.6229428052902222,0.0,23.925392150878903,25.0,14198.6103515625,0.0,40.74080657958984,1.0,283.1499938964844,285.59503173828125,298.6686096191406,299.77886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17536.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227828085422516,1.0,0.0,0.0,1.3887821435928345,1.388787865638733,1.2869500665146918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8671875,0.0,119.53775024414062,1895.4371337890625,0.0,317.7750244140625,0.385865181684494,1.0,0.0,3.0,1.0,0.0
17655900,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.8788532614707947,0.1943419724702835,0.1739716827869415,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.5574610829353333,0.050000000745058,0.0481893345713615,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.5574610829353333,0.050000000745058,0.0355924777686595,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.5574610829353333,0.050000000745058,0.0481893345713615,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.5574610829353333,0.050000000745058,0.2285894453525543,284.9573059082031,284.95001220703125,300.19677734375,295.6540832519531,298.6300354003906,297.4156188964844,285.9573669433594,1.0,0.1626738607883453,1.0,1.0,0.7533870339393616,1.0,-0.6414666771888733,0.2794779539108276,0.361988753080368,0.1397562623023986,0.6254280805587769,0.6254280805587769,0.0,23.90072250366211,25.0,14278.158203125,0.0,41.07128143310547,1.0,283.1499938964844,285.5905456542969,298.6677551269531,299.7828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17527.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241577982902527,1.0,0.0,0.0,1.3991211652755735,1.3991268873214722,1.3061833215033405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.72607421875,0.0,121.45027160644533,1895.4371337890625,0.0,320.4656066894531,0.3878443241119385,1.0,0.0,3.0,1.0,0.0
17655960,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.8841132521629333,0.1974639445543289,0.1767430603504181,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.5578432083129883,0.050000000745058,0.0481867231428623,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.5578432083129883,0.050000000745058,0.0355905480682849,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.5578432083129883,0.050000000745058,0.0481867231428623,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573974609375,0.5578432083129883,0.050000000745058,0.2285770773887634,284.9573974609375,284.95001220703125,300.2003479003906,295.6527404785156,298.640380859375,297.4315185546875,285.9574584960937,1.0,0.1629524230957031,1.0,1.0,0.7517727613449097,1.0,-0.6447697281837463,0.280874103307724,0.3638956546783447,0.1414433866739273,0.6279524564743042,0.6279524564743042,0.0,23.87580108642578,25.0,14359.0380859375,0.0,41.41080093383789,1.0,283.1499938964844,285.5860290527344,298.66650390625,299.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,17518.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4255405962467193,1.0,0.0,0.0,1.409654140472412,1.4096598625183103,1.3259239040053217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.603515625,0.0,123.42212677001952,1895.4371337890625,0.0,323.1906433105469,0.3898667693138122,1.0,0.0,3.0,1.0,0.0
17656020,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.8896256685256958,0.2007429152727127,0.1796545833349228,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.5582509636878967,0.050000000745058,0.0481839478015899,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.5582509636878967,0.050000000745058,0.0355884991586208,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.5582509636878967,0.050000000745058,0.0481839478015899,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574890136719,0.5582509636878967,0.050000000745058,0.228563904762268,284.95751953125,284.95001220703125,300.2035827636719,295.65106201171875,298.6510314941406,297.4482727050781,285.95758056640625,1.0,0.1632463335990905,1.0,1.0,0.7501071095466614,1.0,-0.6482390761375427,0.2823211550712585,0.3659179210662842,0.1432691216468811,0.6305968165397644,0.6305968165397644,0.0,23.84981346130371,25.0,14443.77734375,0.0,41.76992034912109,1.0,283.1499938964844,285.58135986328125,298.6649169921875,299.7900085449219,293.1499938964844,293.1499938964844,283.1499938964844,17508.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269776046276092,1.0,0.0,0.0,1.4207088947296145,1.4207146167755127,1.3468016391016138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.63134765625,0.0,125.5167465209961,1895.4371337890625,0.0,326.04315185546875,0.391995757818222,1.0,0.0,3.0,1.0,0.0
17656080,297.5390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.8948585987091064,0.2038646638393402,0.1824292838573455,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.558645486831665,0.050000000745058,0.0481812767684459,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.558645486831665,0.050000000745058,0.0355865247547626,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.558645486831665,0.050000000745058,0.0481812767684459,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576110839844,0.558645486831665,0.050000000745058,0.2285512238740921,284.9576110839844,284.95001220703125,300.2062683105469,295.64923095703125,298.6609191894531,297.4642333984375,285.9576721191406,1.0,0.1635278463363647,1.0,1.0,0.7485442161560059,1.0,-0.6515453457832336,0.283681571483612,0.3678637444972992,0.1450638025999069,0.6331132054328918,0.6331132054328918,0.0,23.825307846069336,25.0,14524.3984375,0.0,42.11461639404297,1.0,283.1499938964844,285.576904296875,298.6632080078125,299.7931213378906,293.1499938964844,293.1499938964844,283.1499938964844,17498.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283355176448822,1.0,0.0,0.0,1.4312522411346436,1.4312580823898315,1.3668655185483658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.43798828125,0.0,127.53863525390624,1895.4371337890625,0.0,328.7583923339844,0.3940321505069732,1.0,0.0,3.0,1.0,0.0
17656140,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.901409924030304,0.2077928781509399,0.1859254091978073,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.5591486692428589,0.050000000745058,0.048177883028984,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.5591486692428589,0.050000000745058,0.0355840176343917,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.5591486692428589,0.050000000745058,0.048177883028984,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.5591486692428589,0.050000000745058,0.2285351306200027,284.9577331542969,284.95001220703125,300.20916748046875,295.6466979980469,298.67303466796875,297.4843444824219,285.9577941894531,1.0,0.1638851463794708,1.0,1.0,0.7466031312942505,1.0,-0.6557109355926514,0.2853724658489227,0.3703384697437286,0.1473968178033828,0.6362758278846741,0.6362758278846741,0.0,23.79512596130371,25.0,14625.861328125,0.0,42.552734375,1.0,283.1499938964844,285.57135009765625,298.6607666015625,299.7967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17486.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300333857536316,1.0,0.0,0.0,1.4445672035217283,1.444573163986206,1.392415782675016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.19873046875,0.0,130.12762451171875,1895.4371337890625,0.0,332.18072509765625,0.3966131806373596,1.0,0.0,3.0,1.0,0.0
17656200,297.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.905833899974823,0.2104283422231674,0.1882736831903457,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.5594879388809204,0.050000000745058,0.0481756031513214,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.5594879388809204,0.050000000745058,0.0355823338031768,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.5594879388809204,0.050000000745058,0.0481756031513214,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577941894531,0.5594879388809204,0.050000000745058,0.228524312376976,284.9577941894531,284.95001220703125,300.2108764648437,295.6448669433594,298.6809997558594,297.4978332519531,285.9578552246094,1.0,0.1641274094581604,1.0,1.0,0.745315670967102,1.0,-0.65850830078125,0.2864960730075836,0.3720122277736664,0.1490030586719513,0.6383911967277527,0.6383911967277527,0.0,23.77562713623047,25.0,14693.970703125,0.0,42.84977340698242,1.0,283.1499938964844,285.567626953125,298.6589660644531,299.79901123046875,293.1499938964844,293.1499938964844,283.1499938964844,17479.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311637878417969,1.0,0.0,0.0,1.4535351991653442,1.4535411596298218,1.4097579992267129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.37646484375,0.0,131.89556884765625,1895.4371337890625,0.0,334.47637939453125,0.3983587920665741,1.0,0.0,3.0,1.0,0.0
17656260,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.9177225828170776,0.2171024531126022,0.1942269057035446,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.048169806599617,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.0355780571699142,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.048169806599617,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.2284968197345733,284.9579467773437,284.95001220703125,300.2144775390625,295.63983154296875,298.70074462890625,297.5319519042969,285.9579772949219,1.0,0.1647492200136184,1.0,1.0,0.7421315908432007,1.0,-0.665600597858429,0.2892966568470001,0.3763039410114288,0.153219535946846,0.643734872341156,0.643734872341156,0.0,23.72865295410156,25.0,14866.6611328125,0.0,43.61265563964844,1.0,283.1499938964844,285.5582275390625,298.654052734375,299.80438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17462.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340123832225799,1.0,0.0,0.0,1.4763492345809937,1.4763553142547607,1.4543590509674686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.39404296875,0.0,136.4793701171875,1895.4371337890625,0.0,340.3233642578125,0.4028232991695404,1.0,0.0,3.0,1.0,0.0
17656320,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579467773437,0.9177225828170776,0.2171024531126022,0.1942269057035446,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.048169806599617,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.0355780571699142,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.048169806599617,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579162597656,0.5603554248809814,0.050000000745058,0.2284968197345733,284.9579467773437,284.95001220703125,300.2144775390625,295.63983154296875,298.70074462890625,297.5319519042969,285.9579772949219,1.0,0.1647492200136184,1.0,1.0,0.7421315908432007,1.0,-0.665600597858429,0.2892966568470001,0.3763039410114288,0.153219535946846,0.643734872341156,0.643734872341156,0.0,23.72865295410156,25.0,14866.6611328125,0.0,43.61265563964844,1.0,283.1499938964844,285.5582275390625,298.654052734375,299.80438232421875,293.1499938964844,293.1499938964844,283.1499938964844,17462.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340123832225799,1.0,0.0,0.0,1.4763492345809937,1.4763553142547607,1.4543590509674686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.39404296875,0.0,136.4793701171875,1895.4371337890625,0.0,340.3233642578125,0.4028232991695404,1.0,0.0,3.0,1.0,0.0
17656380,297.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.9287552833557128,0.2231213599443435,0.1996021568775177,297.6119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.5611384510993958,0.050000000745058,0.0481646172702312,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.5611384510993958,0.050000000745058,0.0355742238461971,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.5611384510993958,0.050000000745058,0.0481646172702312,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.5611384510993958,0.050000000745058,0.2284722030162811,284.9580383300781,284.95001220703125,300.2171630859375,295.6350402832031,298.7181701660156,297.56280517578125,285.9580993652344,1.0,0.1653217822313308,1.0,1.0,0.7392919659614563,1.0,-0.6720052361488342,0.2917893826961517,0.3802158236503601,0.157179445028305,0.6485583782196045,0.6485583782196045,0.0,23.69036293029785,25.0,15023.2958984375,0.0,44.315059661865234,1.0,283.1499938964844,285.5498046875,298.6492919921875,299.808837890625,293.1499938964844,293.1499938964844,283.1499938964844,17449.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365550279617309,1.0,0.0,0.0,1.4971174001693726,1.4971234798431396,1.495564561082574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.63916015625,0.0,140.76043701171875,1895.4371337890625,0.0,345.6191101074219,0.4069153368473053,1.0,0.0,3.0,1.0,0.0
17656440,297.5840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.9300957918167114,0.2238550782203674,0.2002577185630798,297.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.561233639717102,0.050000000745058,0.0481639876961708,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.561233639717102,0.050000000745058,0.0355737581849098,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.561233639717102,0.050000000745058,0.0481639876961708,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.561233639717102,0.050000000745058,0.2284692227840423,284.9580383300781,284.95001220703125,300.21746826171875,295.6344299316406,298.72027587890625,297.56658935546875,285.9580993652344,1.0,0.1653924435377121,1.0,1.0,0.7389475107192993,1.0,-0.6727868914604187,0.292091816663742,0.3806950747966766,0.1576714813709259,0.6491484045982361,0.6491484045982361,0.0,23.68599510192871,25.0,15042.509765625,0.0,44.40168380737305,1.0,283.1499938964844,285.5487976074219,298.648681640625,299.8093566894531,293.1499938964844,293.1499938964844,283.1499938964844,17447.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368630051612854,1.0,0.0,0.0,1.4996671676635742,1.4996732473373413,1.5006631315372942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.5283203125,0.0,141.2931365966797,1895.4371337890625,0.0,346.2655944824219,0.4074193835258484,1.0,0.0,3.0,1.0,0.0
17656500,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.936251699924469,0.2272514700889587,0.2032928168773651,297.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.561674177646637,0.050000000745058,0.0481610894203186,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.561674177646637,0.050000000745058,0.0355716161429882,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.561674177646637,0.050000000745058,0.0481610894203186,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580993652344,0.561674177646637,0.050000000745058,0.2284554690122604,284.9580993652344,284.95001220703125,300.21881103515625,295.63165283203125,298.7301330566406,297.5841369628906,285.9581604003906,1.0,0.1657209992408752,1.0,1.0,0.7373554706573486,1.0,-0.6764035820960999,0.2934909760951996,0.3829126358032226,0.1599634289741516,0.651887059211731,0.651887059211731,0.0,23.666322708129883,25.0,15131.6865234375,0.0,44.804931640625,1.0,283.1499938964844,285.5440979003906,298.6459045410156,299.81182861328125,293.1499938964844,293.1499938964844,283.1499938964844,17439.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382866322994232,1.0,0.0,0.0,1.511505961418152,1.511512041091919,1.524449828593788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.65625,0.0,143.78550720214844,1895.4371337890625,0.0,349.2682189941406,0.4097636342048645,1.0,0.0,3.0,1.0,0.0
17656560,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.9423072338104248,0.2306589931249618,0.2063386589288711,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.562113344669342,0.050000000745058,0.0481582097709178,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.562113344669342,0.050000000745058,0.0355694890022277,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.562113344669342,0.050000000745058,0.0481582097709178,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.562113344669342,0.050000000745058,0.2284418046474456,284.95819091796875,284.95001220703125,300.2201232910156,295.62890625,298.7400817871094,297.6019592285156,285.958251953125,1.0,0.1660541594028473,1.0,1.0,0.7357739806175232,1.0,-0.6800330281257629,0.2948933243751526,0.3851397335529327,0.1622855067253112,0.6546593904495239,0.6546593904495239,0.0,23.64790344238281,25.0,15222.013671875,0.0,45.21393203735352,1.0,283.1499938964844,285.5394287109375,298.64312744140625,299.8143005371094,293.1499938964844,293.1499938964844,283.1499938964844,17432.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4397095739841461,1.0,0.0,0.0,1.5234975814819336,1.5235037803649902,1.5487344739995026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.8525390625,0.0,146.34237670898438,1895.4371337890625,0.0,352.2930908203125,0.412144273519516,1.0,0.0,3.0,1.0,0.0
17656620,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9582824707031,0.9484043717384338,0.2341825366020202,0.2094892263412475,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.5625659823417664,0.1456241905689239,0.0481552556157112,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.5625659823417664,0.050000000745058,0.0355673059821128,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.5625659823417664,0.050000000745058,0.0481552556157112,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.5625659823417664,0.050000000745058,0.2284277975559234,284.9582824707031,284.95001220703125,300.22149658203125,295.6260681152344,298.7505798339844,297.62066650390625,285.9583435058594,1.0,0.1664018929004669,1.0,1.0,0.7341421842575073,1.0,-0.6837882995605469,0.2963473200798034,0.3874410092830658,0.1647056639194488,0.6575575470924377,0.6575575470924377,0.0,23.629919052124023,25.0,15316.509765625,0.0,45.64127349853516,1.0,283.1499938964844,285.5346374511719,298.64031982421875,299.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,17423.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411779642105102,1.0,0.0,0.0,1.5360256433486938,1.5360318422317505,1.5743104597731874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.26025390625,0.0,149.04771423339844,1895.4371337890625,0.0,355.4398498535156,0.4146371483802795,1.0,0.0,3.0,1.0,0.0
17656680,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.9884558320045472,0.2377626299858093,0.2020801603794098,297.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.8336052298545837,0.1462086290121078,0.1292984932661056,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.5991595983505249,0.050000000745058,0.0354173555970191,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.5991595983505249,0.050000000745058,0.0479522347450256,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086364746094,0.5991595983505249,0.050000000745058,0.2274647504091262,285.0302124023437,284.95001220703125,300.2228088378906,295.6235046386719,298.76031494140625,297.6278076171875,286.0914001464844,1.0,0.168325588107109,1.0,1.0,0.7326110005378723,1.0,-0.7802116870880127,0.3400438129901886,0.4401678740978241,0.1898536384105682,0.7142008543014526,0.7142008543014526,0.0,19.46523094177246,25.0,16856.48046875,0.0,52.15440368652344,1.0,283.1499938964844,285.6581420898437,298.6444702148437,299.8503112792969,293.1499938964844,293.1499938964844,283.1499938964844,15865.4873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4433722496032715,1.0,0.0,0.0,1.5873346328735352,1.5873408317565918,1.6812425940315737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.72265625,0.0,155.56973266601562,1895.4371337890625,0.0,360.1907653808594,0.4226411283016205,1.0,0.0,3.0,1.0,0.0
17656740,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.9903691411018372,0.2460851371288299,0.2079110145568847,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8414863348007202,0.1422596275806427,0.1360968798398971,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.5944977402687073,0.050000000745058,0.0354340337216854,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.5944977402687073,0.1452384442090988,0.0479748137295246,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.5944977402687073,0.050000000745058,0.2275718748569488,285.0495910644531,284.95001220703125,300.2253723144531,295.6191711425781,298.75640869140625,297.6186828613281,286.01177978515625,1.0,0.1703284829854965,1.0,1.0,0.729914128780365,1.0,-0.7860376238822937,0.3423912823200226,0.4436463415622711,0.1939181983470916,0.8086482882499695,0.8086482882499695,0.0,20.139392852783203,25.0,17825.13671875,0.0,54.50020599365234,1.0,283.1499938964844,285.4580383300781,298.7167663574219,300.0303955078125,293.1499938964844,293.1499938964844,283.1499938964844,12017.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613108336925506,1.0,0.0,0.0,1.86896562576294,1.868972420692444,2.3307518404180882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.98779296875,0.0,215.71055603027344,1895.4371337890625,0.0,401.3688659667969,0.4724795818328857,1.0,0.0,3.0,1.0,0.0
17656800,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.985601842403412,0.2476414442062378,0.196323961019516,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8511898517608643,0.1419434547424316,0.1355845183134079,297.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.6031615138053894,0.050000000745058,0.0354032218456268,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0298767089844,0.7066730260848999,0.1464511752128601,0.0764555633068084,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.035400390625,0.6031615138053894,0.050000000745058,0.2273739725351333,285.0155334472656,284.95001220703125,300.2258605957031,295.61846923828125,298.7585144042969,297.61993408203125,285.98834228515625,1.0,0.170913428068161,1.0,1.0,0.7294480204582214,1.0,-0.8053719997406006,0.3514285683631897,0.4539434313774109,0.1986871063709259,0.7939335703849792,0.7939335703849792,0.0,19.28240776062012,45.0,18015.330078125,0.0,56.075965881347656,1.0,283.1499938964844,285.43634033203125,298.7216186523437,300.0424499511719,293.1499938964844,293.1499938964844,283.1499938964844,12763.7587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648374617099762,1.0,0.0,0.0,1.885258436203003,1.8852653503417969,2.3715658414857899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.7412109375,0.0,223.4727325439453,1895.4371337890625,0.0,409.9899291992188,0.4772875905036926,1.0,0.0,3.0,1.0,0.0
17656860,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.9877429604530334,0.261600524187088,0.2012045830488205,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.8446576595306396,0.1417677551507949,0.1345977932214737,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.5995272397994995,0.050000000745058,0.035415593534708,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.8479220271110535,0.1419870853424072,0.136233389377594,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538024902344,0.5995272397994995,0.050000000745058,0.2274534404277801,285.05841064453125,284.95001220703125,300.2295227050781,295.61407470703125,298.7710876464844,297.6292724609375,286.05621337890625,1.0,0.1830531656742096,1.0,1.0,0.7276334762573242,1.0,-0.8819241523742676,0.3865309655666351,0.4953931868076324,0.2201156467199325,0.8711438775062561,0.8711438775062561,0.0,20.583799362182617,45.0,19659.166015625,0.0,69.8184814453125,1.0,283.1499938964844,285.45068359375,298.7259216308594,300.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,12668.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.486914724111557,1.0,0.0,0.0,2.053211212158203,2.053219079971313,2.812940920193796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.0625,0.0,278.2767944335937,1895.4371337890625,0.0,468.37298583984375,0.5151512026786804,1.0,0.0,3.0,1.0,0.0
