time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582580566406,0.987980842590332,0.2616936564445495,0.201776310801506,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05828857421875,0.8441510200500488,0.1417823433876037,0.1346072107553482,297.6455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.5991002321243286,0.050000000745058,0.0354171060025692,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8472743630409241,0.1419374793767929,0.1361750066280365,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.5991002321243286,0.050000000745058,0.2274631410837173,285.0582275390625,284.95001220703125,300.2295837402344,295.6140441894531,298.77130126953125,297.6295166015625,286.0556945800781,1.0,0.1832470297813415,1.0,1.0,0.7276109457015991,1.0,-0.882567822933197,0.3868293464183807,0.4957384765148163,0.2202985286712646,0.8718822598457336,0.8718822598457336,0.0,20.64318084716797,48.0,19673.791015625,0.0,70.01522827148438,1.0,283.1499938964844,285.4493408203125,298.7259826660156,300.14141845703125,293.1499938964844,293.1499938964844,283.1499938964844,12661.2822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872004091739654,1.0,0.0,0.0,2.0558855533599854,2.055893421173096,2.820273437009746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.86181640625,0.0,279.1977233886719,1895.4371337890625,0.0,469.1816101074219,0.5157173871994019,1.0,0.0,3.0,1.0,0.0
17656980,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.9970054030418396,0.2653573155403137,0.2317615002393722,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.81968092918396,0.1432971060276031,0.1358552724123001,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.576090931892395,0.1449703276157379,0.0355058051645755,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8149073719978333,0.1397443860769271,0.1333701759576797,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.576090931892395,0.050000000745058,0.2280328124761581,285.0196838378906,284.95001220703125,300.2337646484375,295.61083984375,298.7889099121094,297.65313720703125,286.0146179199219,1.0,0.1934649050235748,1.0,1.0,0.7259725332260132,1.0,-0.9174951314926147,0.4030213057994842,0.5144737958908081,0.2307149320840835,0.8994513750076294,0.8994513750076294,0.0,24.11258125305176,48.0,20484.671875,0.0,81.47189331054688,1.0,283.1499938964844,285.36773681640625,298.7138061523437,300.1942443847656,293.1499938964844,293.1499938964844,283.1499938964844,13333.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058795213699341,1.0,0.0,0.0,2.2144997119903564,2.214508533477783,3.272236028806219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.48193359375,0.0,342.7752685546875,1895.4371337890625,0.0,525.2901611328125,0.5517402291297913,1.0,0.0,3.0,1.0,0.0
17657040,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.9965090751647948,0.265582263469696,0.2293125689029693,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8222435116767883,0.1435421854257583,0.1360450834035873,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.6460466384887695,0.1458968520164489,0.048895463347435,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8167845010757446,0.1396609842777252,0.1331903040409088,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0200500488281,0.5780255198478699,0.050000000745058,0.2279806286096573,285.01568603515625,284.95001220703125,300.2343444824219,295.6105041503906,298.7904052734375,297.6539001464844,286.0131225585937,1.0,0.1948294192552566,1.0,1.0,0.725773811340332,1.0,-0.9305256605148317,0.4092874228954315,0.5212382078170776,0.2337458580732345,0.901642918586731,0.901642918586731,0.0,23.980270385742188,68.0,20664.119140625,0.0,83.69518280029297,1.0,283.1499938964844,285.3631286621094,298.7103881835937,300.19696044921875,293.1499938964844,293.1499938964844,283.1499938964844,13461.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077665448188782,1.0,0.0,0.0,2.230534791946411,2.230543851852417,3.31979578049868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.90380859375,0.0,349.97271728515625,1895.4371337890625,0.0,531.3290405273438,0.5555323362350464,1.0,0.0,3.0,1.0,0.0
17657100,297.6845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.9967460036277772,0.2682964503765106,0.2304544001817703,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580139160156,0.8232565522193909,0.14480622112751,0.1371301561594009,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.8172594308853149,0.1433957070112228,0.0989491865038871,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.8151868581771851,0.1397608965635299,0.1329024285078048,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.5771234631538391,0.050000000745058,0.2280032038688659,285.05816650390625,284.95001220703125,300.2372131347656,295.609130859375,298.7839050292969,297.6309814453125,286.0768737792969,1.0,0.2041337341070175,1.0,1.0,0.7248553037643433,1.0,-0.9929487705230712,0.4388511478900909,0.554097592830658,0.2498747706413269,0.9562416672706604,0.9562416672706604,0.0,24.860864639282227,68.0,21820.638671875,0.0,97.5616226196289,1.0,283.1499938964844,285.400634765625,298.69976806640625,300.2314758300781,293.1499938964844,293.1499938964844,283.1499938964844,13369.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162424445152283,1.0,0.0,0.0,2.313232421875,2.313241720199585,3.570523574580875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.28857421875,0.0,385.1044006347656,1895.4371337890625,0.0,559.3427124023438,0.5743520259857178,1.0,0.0,3.0,1.0,0.0
17657160,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965881347656,0.9759861826896667,0.2697733342647552,0.2423237860202789,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.7923470139503479,0.146267682313919,0.1386011838912964,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7841964960098267,0.1392136663198471,0.0993286594748497,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7821441292762756,0.1404507607221603,0.1334558576345443,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.091552734375,0.5487739443778992,0.050000000745058,0.2288731634616851,285.0965270996094,284.95001220703125,300.240478515625,295.6080627441406,298.75030517578125,297.5656433105469,286.0939636230469,1.0,0.2142058163881302,1.0,1.0,0.7245074510574341,1.0,-1.0093172788619995,0.4465220868587494,0.5627951622009277,0.254578560590744,1.0,1.0,0.0,29.72216796875,56.0,22488.244140625,0.0,109.59033203125,1.0,283.1499938964844,285.38800048828125,298.7026672363281,300.2860107421875,293.1499938964844,293.1499938964844,283.1499938964844,13115.0263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258733630180359,1.0,0.0,0.0,2.410085439682007,2.410095453262329,3.875771881212131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.0634765625,0.0,428.62445068359375,1895.4371337890625,0.0,593.0087280273438,0.5984611511230469,1.0,0.0,3.0,1.0,0.0
17657220,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.041259765625,0.9428121447563172,0.2730228304862976,0.2451701164245605,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.7680135369300842,0.1490866988897323,0.1413391083478927,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.7472697496414185,0.135247990489006,0.0959988757967948,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.7569796442985535,0.1424437314271927,0.1352892965078354,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.5252180099487305,0.050000000745058,0.229844644665718,285.0430603027344,284.95001220703125,300.2469177246094,295.6070861816406,298.7576599121094,297.5711364746094,286.0344543457031,1.0,0.2227046638727188,1.0,1.0,0.7239248752593994,1.0,-1.0172581672668457,0.4502125382423401,0.5670456290245056,0.2573347985744476,1.0,1.0,0.0,35.021873474121094,56.0,22949.484375,0.0,120.34904479980467,1.0,283.1499938964844,285.3080444335937,298.6924743652344,300.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,14666.3447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404341816902161,1.0,0.0,0.0,2.550854444503784,2.550865650177002,4.341748649494548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.05859375,0.0,508.0693359375,1895.4371337890625,0.0,647.8416748046875,0.629702627658844,1.0,0.0,3.0,1.0,0.0
17657280,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.9398940801620485,0.2737217545509338,0.2457977533340454,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322265625,0.7662960290908813,0.1496857404708862,0.1419048607349395,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.743896484375,0.134942352771759,0.0956532880663871,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323791503906,0.755118727684021,0.1429072469472885,0.1357139945030212,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.5230810642242432,0.050000000745058,0.2299498915672302,285.0321655273437,284.95001220703125,300.2483215332031,295.60699462890625,298.76031494140625,297.5746459960937,286.0243225097656,1.0,0.2237271964550018,1.0,1.0,0.7238118052482605,1.0,-1.0189111232757568,0.450986236333847,0.5679249167442322,0.2578887641429901,1.0,1.0,0.0,35.607139587402344,44.0,23008.044921875,0.0,121.7537841796875,1.0,283.1499938964844,285.2952575683594,298.6868896484375,300.3253479003906,293.1499938964844,293.1499938964844,283.1499938964844,14907.4951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424985885620117,1.0,0.0,0.0,2.5717363357543945,2.5717477798461914,4.4131252252554987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.18603515625,0.0,520.6495971679688,1895.4371337890625,0.0,656.016845703125,0.6377242207527161,1.0,0.0,3.0,1.0,0.0
17657340,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97479248046875,0.9364928603172302,0.2777816653251648,0.2494106590747833,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.7660601139068604,0.1532509475946426,0.1452211737632751,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.736820638179779,0.1349179893732071,0.0950261279940605,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.754011332988739,0.1458756625652313,0.1383863240480423,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.5183775424957275,0.1343718618154525,0.230194553732872,284.9759826660156,284.95001220703125,300.2572631835937,295.6074523925781,298.7758483886719,297.593994140625,285.9706726074219,1.0,0.2268513739109039,1.0,1.0,0.7231771945953369,1.0,-1.0299755334854126,0.4562446475028991,0.5737309455871582,0.2612858712673187,1.0,1.0,0.0,37.06443405151367,44.0,23395.759765625,0.0,126.95440673828124,1.0,283.1499938964844,285.22332763671875,298.6559143066406,300.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,16466.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509724020957947,1.0,0.0,0.0,2.702760696411133,2.702773332595825,4.874258365816786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.8076171875,0.0,604.35595703125,1895.4371337890625,0.0,690.66259765625,0.6667054891586304,1.0,0.0,3.0,1.0,0.0
17657400,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.9728491306304932,0.2782405912876129,0.2495665401220321,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.7944662570953369,0.1536555141210556,0.1453445106744766,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723815917969,0.7620068192481995,0.135110318660736,0.0949209406971931,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.7813719511032104,0.1462508589029312,0.1384629607200622,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.5903756618499756,0.1349952220916748,0.2851716578006744,284.9720153808594,284.95001220703125,300.2582092285156,295.6075744628906,298.7823181152344,297.595703125,285.97705078125,1.0,0.2281223237514495,1.0,1.0,0.7231161594390869,1.0,-1.0958356857299805,0.4897855818271637,0.6060500144958496,0.2721216678619385,1.0,1.0,0.0,32.450904846191406,64.0,24090.94140625,0.0,135.22915649414062,1.0,283.1499938964844,285.2331848144531,298.6532592773437,300.3178100585937,293.1499938964844,293.1499938964844,283.1499938964844,16583.630859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515198111534119,1.0,0.0,0.0,2.712411403656006,2.7124240398406982,4.909128961116949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.642578125,0.0,610.8513793945312,1895.4371337890625,0.0,692.9617919921875,0.672034502029419,1.0,0.0,3.0,1.0,0.0
17657460,297.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0903625488281,0.5151922106742859,0.3017667531967163,0.0041982275433838,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0377197265625,0.5151922106742859,0.1576858609914779,0.004420893266797,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0320129394531,0.5151922106742859,0.1379310041666031,0.0032652511727064,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.03692626953125,0.5151922106742859,0.1508741974830627,0.0044208909384906,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0427551269531,0.5151922106742859,0.1316760033369064,0.0209707766771316,287.6608581542969,284.95001220703125,300.2686462402344,295.6095275878906,298.1382751464844,297.52349853515625,286.0440673828125,1.0,0.2506308555603027,1.0,1.0,0.7218924760818481,1.0,-1.6553406715393066,0.9824812412261964,0.6728594303131104,-0.4367767870426178,1.0,1.0,0.0,2.1481027603149414,64.0,28440.205078125,0.0,7.125566482543945,1.0,283.1499938964844,285.4002380371094,298.7326965332031,300.5841979980469,293.1499938964844,293.1499938964844,283.1499938964844,17964.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719369649887085,1.0,0.0,0.0,2.82315444946289,2.8231680393218994,5.318174771673512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.05908203125,0.0,688.7640380859375,1895.4371337890625,0.0,784.2837524414062,0.6961252689361572,1.0,0.0,3.0,1.0,0.0
17657520,297.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.9285321235656738,0.3070907890796661,0.1276234239339828,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.661376953125,0.965386927127838,0.1593184769153595,0.149320438504219,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.708251953125,0.9187390804290771,0.1394725292921066,0.0965902879834175,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6711120605469,0.9503739476203918,0.1525603234767913,0.1428359299898147,297.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72900390625,0.9050894975662231,0.1319001913070678,0.5959065556526184,285.54168701171875,284.95001220703125,300.2704772949219,295.6099853515625,298.78692626953125,297.5585021972656,286.2386474609375,1.0,0.2493763118982315,1.0,1.0,0.721697211265564,1.0,-1.3827545642852783,0.6352328062057495,0.7475217580795288,0.3269693851470947,1.0,1.0,0.0,21.29096031188965,84.0,28726.734375,0.0,193.1926727294922,1.0,283.1499938964844,285.49737548828125,298.7360534667969,300.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,18134.216796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756632089614868,1.0,0.0,0.0,2.8364386558532715,2.83645248413086,5.368340794120741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.0478515625,0.0,698.5326538085938,1895.4371337890625,0.0,802.1632690429688,0.7023118138313293,1.0,0.0,3.0,1.0,0.0
17657580,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877685546875,0.998184323310852,0.3153662085533142,0.2386398315429687,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5836181640625,0.8453532457351685,0.1624545156955719,0.1536212414503097,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.8104395270347595,0.1415772289037704,0.0992335677146911,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834045410156,0.8347238302230835,0.1560546904802322,0.1475754082202911,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.7856261134147644,0.1281159967184066,0.5818048715591431,285.5848999023437,284.95001220703125,300.2854309082031,295.6145324707031,298.9123840332031,297.7290954589844,286.5937805175781,1.0,0.2745298743247986,1.0,1.0,0.720278263092041,1.0,-1.4650686979293823,0.6772319674491882,0.7878367304801941,0.3445532023906708,1.0,1.0,0.0,32.06111145019531,87.0,30993.677734375,0.0,258.4142761230469,1.0,283.1499938964844,285.6573791503906,298.7751770019531,300.8445129394531,293.1499938964844,293.1499938964844,283.1499938964844,19579.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084519028663635,1.0,0.0,0.0,2.9472975730896,2.947312593460083,5.796172786176612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.990234375,0.0,783.6798706054688,1895.4371337890625,0.0,976.8749389648438,0.7294033765792847,1.0,0.0,3.0,1.0,0.0
17657640,297.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877685546875,0.998184323310852,0.3153662085533142,0.2386398315429687,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5836181640625,0.8453532457351685,0.1624545156955719,0.1536212414503097,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.8104395270347595,0.1415772289037704,0.0992335677146911,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834045410156,0.8347238302230835,0.1560546904802322,0.1475754082202911,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.7856261134147644,0.1281159967184066,0.5818048715591431,285.5848999023437,284.95001220703125,300.2854309082031,295.6145324707031,298.9123840332031,297.7290954589844,286.5937805175781,1.0,0.2745298743247986,1.0,1.0,0.720278263092041,1.0,-1.4650686979293823,0.6772319674491882,0.7878367304801941,0.3445532023906708,1.0,1.0,0.0,32.06111145019531,87.0,30993.677734375,0.0,258.4142761230469,1.0,283.1499938964844,285.6573791503906,298.7751770019531,300.8445129394531,293.1499938964844,293.1499938964844,283.1499938964844,19579.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084519028663635,1.0,0.0,0.0,2.9472975730896,2.947312593460083,5.796172786176612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.990234375,0.0,783.6798706054688,1895.4371337890625,0.0,976.8749389648438,0.7294033765792847,1.0,0.0,3.0,1.0,0.0
17657700,297.7565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250305175781,0.9990000128746032,0.3115209341049194,0.2709318995475769,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.62353515625,0.8174580931663513,0.1642769873142242,0.1554799526929855,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.623046875,0.7799240946769714,0.1423750817775726,0.099905826151371,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234130859375,0.8069859743118286,0.1578764468431472,0.1494321525096893,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62261962890625,0.7532029747962952,0.127347782254219,0.577874481678009,285.6244506835937,284.95001220703125,300.2940368652344,295.61767578125,298.8704528808594,297.6390991210937,286.6298828125,1.0,0.2857655882835388,1.0,1.0,0.7195687890052795,1.0,-1.504519820213318,0.6972330212593079,0.8072867393493652,0.3536880016326904,1.0,1.0,0.0,37.32611846923828,87.0,31807.939453125,0.0,288.8375549316406,1.0,283.1499938964844,285.67559814453125,298.7657165527344,300.9004821777344,293.1499938964844,293.1499938964844,283.1499938964844,20373.6171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226654648780823,1.0,0.0,0.0,3.006478071212769,3.00649356842041,6.03127887188748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.9384765625,0.0,831.8421630859375,1895.4371337890625,0.0,1062.1494140625,0.741083562374115,1.0,0.0,3.0,1.0,0.0
17657760,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446533203125,0.9693871736526488,0.3075791299343109,0.2787543833255768,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6446228027344,0.7832655906677246,0.1661100089550018,0.1574890613555908,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64453125,0.7468382120132446,0.1433955579996109,0.1007526367902755,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64459228515625,0.7729036211967468,0.1597045212984085,0.1514393836259842,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6444396972656,0.7204976081848145,0.126925453543663,0.5765300989151001,285.6446838378906,284.95001220703125,300.303466796875,295.6214294433594,298.8388977050781,297.5718078613281,286.6429748535156,1.0,0.2954644858837127,1.0,1.0,0.7214204668998718,1.0,-1.5158069133758545,0.702168881893158,0.8136379718780518,0.3562007844448089,1.0,1.0,0.0,44.53610610961914,75.0,32165.904296875,0.0,313.0196228027344,1.0,283.1499938964844,285.6773986816406,298.7460632324219,300.9257202148437,293.1499938964844,293.1499938964844,283.1499938964844,20928.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338967084884644,1.0,0.0,0.0,3.047160387039185,3.0471763610839844,6.195608648340567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.1220703125,0.0,866.069580078125,1895.4371337890625,0.0,1133.2852783203125,0.7538378834724426,1.0,0.0,3.0,1.0,0.0
17657820,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6006774902344,0.9222136735916138,0.3068098127841949,0.2764734625816345,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.7565488815307617,0.1697326898574829,0.1612453162670135,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.7219489216804504,0.1458061784505844,0.1025912538170814,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.7472303509712219,0.1632654517889022,0.1551558971405029,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.6896478533744812,0.126846432685852,0.5765038728713989,285.6009521484375,284.95001220703125,300.3248596191406,295.6309509277344,298.8174743652344,297.51544189453125,286.5990295410156,1.0,0.3058784306049347,1.0,1.0,0.7251237034797668,1.0,-1.526594877243042,0.7063845992088318,0.8202102184295654,0.3573240637779236,1.0,1.0,0.0,53.03794097900391,63.0,32520.125,0.0,339.6875,1.0,283.1499938964844,285.6272277832031,298.6949768066406,300.9063415527344,293.1499938964844,293.1499938964844,283.1499938964844,22227.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466972827911377,1.0,0.0,0.0,3.140273332595825,3.1402902603149414,6.580035574188514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.64208984375,0.0,947.9148559570312,1895.4371337890625,0.0,1218.19140625,0.7766374349594116,1.0,0.0,3.0,1.0,0.0
17657880,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6006774902344,0.9222136735916138,0.3068098127841949,0.2764734625816345,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.7565488815307617,0.1697326898574829,0.1612453162670135,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015625,0.7219489216804504,0.1458061784505844,0.1025912538170814,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60137939453125,0.7472303509712219,0.1632654517889022,0.1551558971405029,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.6896478533744812,0.126846432685852,0.5765038728713989,285.6009521484375,284.95001220703125,300.3248596191406,295.6309509277344,298.8174743652344,297.51544189453125,286.5990295410156,1.0,0.3058784306049347,1.0,1.0,0.7251237034797668,1.0,-1.526594877243042,0.7063845992088318,0.8202102184295654,0.3573240637779236,1.0,1.0,0.0,53.03794097900391,63.0,32520.125,0.0,339.6875,1.0,283.1499938964844,285.6272277832031,298.6949768066406,300.9063415527344,293.1499938964844,293.1499938964844,283.1499938964844,22227.3125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466972827911377,1.0,0.0,0.0,3.140273332595825,3.1402902603149414,6.580035574188514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.64208984375,0.0,947.9148559570312,1895.4371337890625,0.0,1218.19140625,0.7766374349594116,1.0,0.0,3.0,1.0,0.0
17657940,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57666015625,0.9184039235115052,0.3099238574504852,0.2787618935108185,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57684326171875,0.7572416663169861,0.1734698265790939,0.1647907495498657,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769348144531,0.7218403220176697,0.1485676914453506,0.1045031175017356,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768737792969,0.7479205131530762,0.1668561995029449,0.1585828810930252,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770568847656,0.6863460540771484,0.1277172267436981,0.5796709656715393,285.57672119140625,284.95001220703125,300.3500061035156,295.643310546875,298.8183898925781,297.4975280761719,286.5762023925781,1.0,0.3095648288726806,1.0,1.0,0.7288269400596619,1.0,-1.5438092947006226,0.7137368321418762,0.8300724029541016,0.360296219587326,1.0,1.0,0.0,54.77326583862305,51.0,32974.296875,0.0,352.7108459472656,1.0,283.1499938964844,285.5934753417969,298.6689758300781,300.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,23469.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511911153793335,1.0,0.0,0.0,3.2268340587615967,3.2268519401550293,6.94778861998202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.8994140625,0.0,1028.482666015625,1895.4371337890625,0.0,1248.92724609375,0.7978492379188538,1.0,0.0,3.0,1.0,0.0
17658000,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.57666015625,0.9184039235115052,0.3099238574504852,0.2787618935108185,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57684326171875,0.7572416663169861,0.1734698265790939,0.1647907495498657,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769348144531,0.7218403220176697,0.1485676914453506,0.1045031175017356,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5768737792969,0.7479205131530762,0.1668561995029449,0.1585828810930252,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770568847656,0.6863460540771484,0.1277172267436981,0.5796709656715393,285.57672119140625,284.95001220703125,300.3500061035156,295.643310546875,298.8183898925781,297.4975280761719,286.5762023925781,1.0,0.3095648288726806,1.0,1.0,0.7288269400596619,1.0,-1.5438092947006226,0.7137368321418762,0.8300724029541016,0.360296219587326,1.0,1.0,0.0,54.77326583862305,51.0,32974.296875,0.0,352.7108459472656,1.0,283.1499938964844,285.5934753417969,298.6689758300781,300.895751953125,293.1499938964844,293.1499938964844,283.1499938964844,23469.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511911153793335,1.0,0.0,0.0,3.2268340587615967,3.2268519401550293,6.94778861998202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.8994140625,0.0,1028.482666015625,1895.4371337890625,0.0,1248.92724609375,0.7978492379188538,1.0,0.0,3.0,1.0,0.0
17658060,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.9375817775726318,0.3137537240982055,0.2820219397544861,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.7729769349098206,0.1770946979522705,0.1681576371192932,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.7351656556129456,0.1512921303510666,0.106352299451828,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.7630294561386108,0.170285627245903,0.1617743521928787,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.6986476182937622,0.1289504170417785,0.584497332572937,285.565185546875,284.95001220703125,300.3780517578125,295.6579895019531,298.8270874023437,297.4870300292969,286.5650634765625,1.0,0.3087095320224762,1.0,1.0,0.7282236814498901,1.0,-1.563610553741455,0.7236723899841309,0.8399381041526794,0.3653760850429535,1.0,1.0,0.0,52.05706787109375,39.0,33478.71875,0.0,355.47021484375,1.0,283.1499938964844,285.5697021484375,298.6739807128906,300.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,24665.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540334820747375,1.0,0.0,0.0,3.308023452758789,3.308042287826538,7.301808864212944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.24658203125,0.0,1108.0845947265625,1895.4371337890625,0.0,1268.609130859375,0.8177663087844849,1.0,0.0,3.0,1.0,0.0
17658120,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5651550292969,0.9375817775726318,0.3137537240982055,0.2820219397544861,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.7729769349098206,0.1770946979522705,0.1681576371192932,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.7351656556129456,0.1512921303510666,0.106352299451828,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56524658203125,0.7630294561386108,0.170285627245903,0.1617743521928787,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653076171875,0.6986476182937622,0.1289504170417785,0.584497332572937,285.565185546875,284.95001220703125,300.3780517578125,295.6579895019531,298.8270874023437,297.4870300292969,286.5650634765625,1.0,0.3087095320224762,1.0,1.0,0.7282236814498901,1.0,-1.563610553741455,0.7236723899841309,0.8399381041526794,0.3653760850429535,1.0,1.0,0.0,52.05706787109375,39.0,33478.71875,0.0,355.47021484375,1.0,283.1499938964844,285.5697021484375,298.6739807128906,300.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,24665.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540334820747375,1.0,0.0,0.0,3.308023452758789,3.308042287826538,7.301808864212944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.24658203125,0.0,1108.0845947265625,1895.4371337890625,0.0,1268.609130859375,0.8177663087844849,1.0,0.0,3.0,1.0,0.0
17658180,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5548400878906,0.967490553855896,0.3171228468418121,0.2848653197288513,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.7978489995002747,0.1800954937934875,0.1708503514528274,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.7564992904663086,0.1535218954086303,0.1077971681952476,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55499267578125,0.7871959805488586,0.1730911135673523,0.1642867922782898,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5551147460937,0.7187992930412292,0.1299826353788375,0.5882782340049744,285.5549011230469,284.95001220703125,300.4048156738281,295.6725769042969,298.8356628417969,297.4775085449219,286.5545349121094,1.0,0.3052133321762085,1.0,1.0,0.7276805639266968,1.0,-1.5795488357543943,0.7317197322845459,0.8478290438652039,0.3695717453956604,1.0,1.0,0.0,47.30637741088867,39.0,33903.33984375,0.0,350.8149719238281,1.0,283.1499938964844,285.5482788085937,298.688720703125,300.9620056152344,293.1499938964844,293.1499938964844,283.1499938964844,25751.7890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569223999977112,1.0,0.0,0.0,3.3800854682922363,3.3801052570343018,7.623399369549588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.337890625,0.0,1182.08935546875,1895.4371337890625,0.0,1288.80224609375,0.8324880599975586,1.0,0.0,3.0,1.0,0.0
17658240,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545349121094,0.9713927507400512,0.3174921870231628,0.2851714193820953,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.8013845086097717,0.1804167926311493,0.1711313873529434,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.7596338987350464,0.1537601500749588,0.1079461649060249,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.7906685471534729,0.1733905524015426,0.164547249674797,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.721498966217041,0.1300918608903885,0.5886509418487549,285.5545959472656,284.95001220703125,300.4078674316406,295.6742858886719,298.8366394042969,297.4764709472656,286.5543212890625,1.0,0.3046804368495941,1.0,1.0,0.7276204228401184,1.0,-1.581193208694458,0.7325513362884521,0.8486418128013611,0.3700079619884491,1.0,1.0,0.0,46.66088485717773,27.0,33942.1953125,0.0,349.9095764160156,1.0,283.1499938964844,285.547119140625,298.6903991699219,300.9660339355469,293.1499938964844,293.1499938964844,283.1499938964844,25833.353515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572422981262207,1.0,0.0,0.0,3.385434150695801,3.385453939437866,7.647545317013282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.32958984375,0.0,1187.7099609375,1895.4371337890625,0.0,1291.0499267578125,0.8367659449577332,1.0,0.0,3.0,1.0,0.0
17658300,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5469665527344,0.9911738038063048,0.3193246722221374,0.2866893708705902,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473022460937,0.8204556703567505,0.1820079535245895,0.1725158095359802,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54742431640625,0.7777569890022278,0.154938593506813,0.108677826821804,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5473327636719,0.8101559281349182,0.1748723834753036,0.1658285707235336,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.7365373969078064,0.1306264996528625,0.5904422998428345,285.547119140625,284.95001220703125,300.42340087890625,295.6829833984375,298.8416748046875,297.4712219238281,286.5459899902344,1.0,0.3018003404140472,1.0,1.0,0.7273187637329102,1.0,-1.5892448425292969,0.7366260886192322,0.8526187539100647,0.3721508085727691,1.0,1.0,0.0,43.26007843017578,27.0,34181.4375,0.0,344.7960510253906,1.0,283.1499938964844,285.5322570800781,298.6997375488281,300.9896545410156,293.1499938964844,293.1499938964844,283.1499938964844,26539.857421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589534282684326,1.0,0.0,0.0,3.431415319442749,3.4314355850219727,7.856694423935551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.8232421875,0.0,1236.764892578125,1895.4371337890625,0.0,1303.1114501953125,0.8452366590499878,1.0,0.0,3.0,1.0,0.0
17658360,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370483398437,0.9990000128746032,0.3216479122638702,0.2787472903728485,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375061035156,0.8390005230903625,0.1835456788539886,0.1738682985305786,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5376892089844,0.7967419028282166,0.1560718864202499,0.1093923524022102,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5375366210937,0.8286363482475281,0.1763013154268264,0.1670782715082168,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379333496094,0.7522253394126892,0.1311208307743072,0.5921557545661926,285.5372619628906,284.95001220703125,300.4393310546875,295.6920166015625,298.8472595214844,297.46759033203125,286.53533935546875,1.0,0.298138678073883,1.0,1.0,0.7272082567214966,1.0,-1.5894979238510132,0.7367843985557556,0.8527135252952576,0.3722787797451019,1.0,1.0,0.0,40.127567291259766,25.0,34261.703125,0.0,335.6553649902344,1.0,283.1499938964844,285.5184326171875,298.7079162597656,301.0070495605469,293.1499938964844,293.1499938964844,283.1499938964844,26987.9296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660504162311554,1.0,0.0,0.0,3.460260391235352,3.4602808952331543,7.989338541847246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6240234375,0.0,1268.21728515625,1895.4371337890625,0.0,1314.0986328125,0.855135977268219,1.0,0.0,3.0,1.0,0.0
17658420,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.9990000128746032,0.3298954665660858,0.2591507136821747,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4885559082031,0.8630969524383545,0.1864489018917083,0.1765416711568832,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.8196035623550415,0.1581788659095764,0.1108094528317451,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886169433594,0.8517435789108276,0.1789870858192443,0.1695470809936523,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.7719852328300476,0.1320304870605468,0.5957533717155457,285.4881286621094,284.95001220703125,300.47235107421875,295.71112060546875,298.86553955078125,297.4742431640625,286.4847106933594,1.0,0.2924411594867706,1.0,1.0,0.7269871830940247,1.0,-1.5743871927261353,0.7294018268585205,0.8449854254722595,0.3684893250465393,1.0,1.0,0.0,36.73967742919922,28.0,34194.0390625,0.0,319.9032287597656,1.0,283.1499938964844,285.46600341796875,298.7187194824219,301.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,28134.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620557904243469,1.0,0.0,0.0,3.5330307483673096,3.5330522060394287,8.328909189003753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.73876953125,0.0,1349.9251708984375,1895.4371337890625,0.0,1325.1451416015625,0.8730042576789856,1.0,0.0,3.0,1.0,0.0
17658480,297.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48785400390625,0.9990000128746032,0.3298954665660858,0.2591507136821747,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4885559082031,0.8630969524383545,0.1864489018917083,0.1765416711568832,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4888916015625,0.8196035623550415,0.1581788659095764,0.1108094528317451,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886169433594,0.8517435789108276,0.1789870858192443,0.1695470809936523,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.7719852328300476,0.1320304870605468,0.5957533717155457,285.4881286621094,284.95001220703125,300.47235107421875,295.71112060546875,298.86553955078125,297.4742431640625,286.4847106933594,1.0,0.2924411594867706,1.0,1.0,0.7269871830940247,1.0,-1.5743871927261353,0.7294018268585205,0.8449854254722595,0.3684893250465393,1.0,1.0,0.0,36.73967742919922,28.0,34194.0390625,0.0,319.9032287597656,1.0,283.1499938964844,285.46600341796875,298.7187194824219,301.0210876464844,293.1499938964844,293.1499938964844,283.1499938964844,28134.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620557904243469,1.0,0.0,0.0,3.5330307483673096,3.5330522060394287,8.328909189003753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.73876953125,0.0,1349.9251708984375,1895.4371337890625,0.0,1325.1451416015625,0.8730042576789856,1.0,0.0,3.0,1.0,0.0
17658540,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474182128906,0.9989235401153564,0.3399763405323028,0.2443443238735199,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44781494140625,0.8834375739097595,0.1892309933900833,0.1791112869977951,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.8368209600448608,0.160167708992958,0.1121548190712928,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478454589844,0.871219277381897,0.1815399229526519,0.1719041019678115,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483337402344,0.7882002592086792,0.1329825967550277,0.5995630621910095,285.44757080078125,284.95001220703125,300.5067749023437,295.7314453125,298.88916015625,297.4888000488281,286.4455261230469,1.0,0.2893705368041992,1.0,1.0,0.7267661690711975,1.0,-1.5686988830566406,0.7266964912414551,0.8420024514198303,0.3670144379138946,1.0,1.0,0.0,34.56898498535156,31.0,34260.375,0.0,311.36212158203125,1.0,283.1499938964844,285.4237060546875,298.731689453125,301.0340576171875,293.1499938964844,293.1499938964844,283.1499938964844,29280.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619701385498047,1.0,0.0,0.0,3.604227066040039,3.6042494773864746,8.667973929732398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.85009765625,0.0,1433.1907958984375,1895.4371337890625,0.0,1324.5341796875,0.890485942363739,1.0,0.0,3.0,1.0,0.0
17658600,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4474182128906,0.9989235401153564,0.3399763405323028,0.2443443238735199,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44781494140625,0.8834375739097595,0.1892309933900833,0.1791112869977951,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.8368209600448608,0.160167708992958,0.1121548190712928,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478454589844,0.871219277381897,0.1815399229526519,0.1719041019678115,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483337402344,0.7882002592086792,0.1329825967550277,0.5995630621910095,285.44757080078125,284.95001220703125,300.5067749023437,295.7314453125,298.88916015625,297.4888000488281,286.4455261230469,1.0,0.2893705368041992,1.0,1.0,0.7267661690711975,1.0,-1.5686988830566406,0.7266964912414551,0.8420024514198303,0.3670144379138946,1.0,1.0,0.0,34.56898498535156,31.0,34260.375,0.0,311.36212158203125,1.0,283.1499938964844,285.4237060546875,298.731689453125,301.0340576171875,293.1499938964844,293.1499938964844,283.1499938964844,29280.35546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619701385498047,1.0,0.0,0.0,3.604227066040039,3.6042494773864746,8.667973929732398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.85009765625,0.0,1433.1907958984375,1895.4371337890625,0.0,1324.5341796875,0.890485942363739,1.0,0.0,3.0,1.0,0.0
17658660,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42095947265625,0.9975759387016296,0.3498871028423309,0.2348453998565673,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211730957031,0.8981413245201111,0.1919740587472915,0.1816609054803848,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.8490580320358276,0.1621145457029342,0.1134840697050094,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.8853568434715271,0.1840365380048751,0.1742255985736847,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.7994029521942139,0.1340021789073944,0.6038467288017273,285.4210205078125,284.95001220703125,300.5424499511719,295.7528991699219,298.9135437011719,297.50213623046875,286.419921875,1.0,0.2882985770702362,1.0,1.0,0.7257632613182068,1.0,-1.5699045658111572,0.7276303172111511,0.8422742486000061,0.367577314376831,1.0,1.0,0.0,33.415462493896484,34.0,34447.171875,0.0,308.8520812988281,1.0,283.1499938964844,285.3924560546875,298.7530212402344,301.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,30414.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619229316711426,1.0,0.0,0.0,3.673358201980591,3.673381328582764,9.003675245367049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.529296875,0.0,1517.2509765625,1895.4371337890625,0.0,1324.197265625,0.907465398311615,1.0,0.0,3.0,1.0,0.0
17658720,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42095947265625,0.9975759387016296,0.3498871028423309,0.2348453998565673,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211730957031,0.8981413245201111,0.1919740587472915,0.1816609054803848,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212951660156,0.8490580320358276,0.1621145457029342,0.1134840697050094,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.8853568434715271,0.1840365380048751,0.1742255985736847,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214782714844,0.7994029521942139,0.1340021789073944,0.6038467288017273,285.4210205078125,284.95001220703125,300.5424499511719,295.7528991699219,298.9135437011719,297.50213623046875,286.419921875,1.0,0.2882985770702362,1.0,1.0,0.7257632613182068,1.0,-1.5699045658111572,0.7276303172111511,0.8422742486000061,0.367577314376831,1.0,1.0,0.0,33.415462493896484,34.0,34447.171875,0.0,308.8520812988281,1.0,283.1499938964844,285.3924560546875,298.7530212402344,301.06231689453125,293.1499938964844,293.1499938964844,283.1499938964844,30414.353515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619229316711426,1.0,0.0,0.0,3.673358201980591,3.673381328582764,9.003675245367049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.529296875,0.0,1517.2509765625,1895.4371337890625,0.0,1324.197265625,0.907465398311615,1.0,0.0,3.0,1.0,0.0
