time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.9966552257537842,0.3590066730976105,0.2299924790859222,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.9079474210739136,0.194716215133667,0.1842271983623504,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.8570294380187988,0.1640568673610687,0.1148232296109199,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.8946079015731812,0.1865157186985016,0.176547959446907,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.8061661720275879,0.1350476145744323,0.6084154844284058,285.4046630859375,284.95001220703125,300.57928466796875,295.7753601074219,298.93658447265625,297.51123046875,286.4043884277344,1.0,0.2888531684875488,1.0,1.0,0.7247604131698608,1.0,-1.577061653137207,0.7315068244934082,0.8455548286437988,0.3696917295455932,1.0,1.0,0.0,32.98685073852539,37.0,34732.0703125,0.0,311.1225280761719,1.0,283.1499938964844,285.36944580078125,298.7792663574219,301.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,31548.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627100706100464,1.0,0.0,0.0,3.741210460662842,3.74123477935791,9.339370308225624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.33447265625,0.0,1602.8916015625,1895.4371337890625,0.0,1329.8193359375,0.9241286516189576,1.0,0.0,3.0,1.0,0.0
17658840,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.9966552257537842,0.3590066730976105,0.2299924790859222,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.9079474210739136,0.194716215133667,0.1842271983623504,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.8570294380187988,0.1640568673610687,0.1148232296109199,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047241210937,0.8946079015731812,0.1865157186985016,0.176547959446907,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40484619140625,0.8061661720275879,0.1350476145744323,0.6084154844284058,285.4046630859375,284.95001220703125,300.57928466796875,295.7753601074219,298.93658447265625,297.51123046875,286.4043884277344,1.0,0.2888531684875488,1.0,1.0,0.7247604131698608,1.0,-1.577061653137207,0.7315068244934082,0.8455548286437988,0.3696917295455932,1.0,1.0,0.0,32.98685073852539,37.0,34732.0703125,0.0,311.1225280761719,1.0,283.1499938964844,285.36944580078125,298.7792663574219,301.10284423828125,293.1499938964844,293.1499938964844,283.1499938964844,31548.328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627100706100464,1.0,0.0,0.0,3.741210460662842,3.74123477935791,9.339370308225624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.33447265625,0.0,1602.8916015625,1895.4371337890625,0.0,1329.8193359375,0.9241286516189576,1.0,0.0,3.0,1.0,0.0
17658900,297.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.9965021014213562,0.3631703853607178,0.2292589843273162,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.9111501574516296,0.1960902065038681,0.1855203062295913,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992919921875,0.8594056367874146,0.1650296747684478,0.1154992654919624,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39923095703125,0.8974233269691467,0.187752217054367,0.1777132749557495,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3994140625,0.8078981041908264,0.1355639547109604,0.6107311248779297,285.3991394042969,284.95001220703125,300.5980834960937,295.78692626953125,298.947265625,297.513671875,286.3984375,1.0,0.2896820604801178,1.0,1.0,0.7242589592933655,1.0,-1.5827258825302124,0.7344744205474854,0.8482514023780823,0.3712933659553528,1.0,1.0,0.0,33.00949478149414,37.0,34926.59765625,0.0,313.9092712402344,1.0,283.1499938964844,285.35821533203125,298.7933044433594,301.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,32237.17578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634946465492249,1.0,0.0,0.0,3.781834125518799,3.7818586826324463,9.543292662783642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.44677734375,0.0,1655.67529296875,1895.4371337890625,0.0,1335.4365234375,0.9313037991523744,1.0,0.0,3.0,1.0,0.0
17658960,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.9965660572052002,0.3670457303524017,0.2295626401901245,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.913173496723175,0.1974666118621826,0.1868196427822113,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.860768735408783,0.1660042256116867,0.1161794066429138,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.8991177678108215,0.1889873743057251,0.1788811981678009,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.39825439453125,0.8086212873458862,0.1360675543546676,0.6130216121673584,285.39825439453125,284.95001220703125,300.6171569824219,295.7987060546875,298.9572448730469,297.5146484375,286.39849853515625,1.0,0.2908352315425873,1.0,1.0,0.7239709496498108,1.0,-1.5896168947219849,0.7379810214042664,0.8516359329223633,0.3731505274772644,1.0,1.0,0.0,33.17238235473633,55.0,35102.9921875,0.0,317.69049072265625,1.0,283.1499938964844,285.3544616699219,298.8070068359375,301.1512145996094,293.1499938964844,293.1499938964844,283.1499938964844,32655.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644606590270996,1.0,0.0,0.0,3.806300401687622,3.806325435638428,9.667171525507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.07177734375,0.0,1688.017578125,1895.4371337890625,0.0,1342.370849609375,0.9401280283927916,1.0,0.0,3.0,1.0,0.0
17659020,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176940917969,0.9990000128746032,0.3720943033695221,0.2497011870145797,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.8947259187698364,0.2002660185098648,0.1895434558391571,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.8442738652229309,0.1679967045783996,0.117630511522293,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.8812621235847473,0.1914944350719452,0.1813330203294754,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.7910640239715576,0.1370333880186081,0.6179024577140808,285.4175109863281,284.95001220703125,300.6558837890625,295.82281494140625,298.9730224609375,297.5058288574219,286.4211730957031,1.0,0.3002140820026397,1.0,1.0,0.7233949303627014,1.0,-1.6275871992111206,0.7569648027420044,0.8706223964691162,0.3830242753028869,1.0,1.0,0.0,36.3875846862793,58.0,35872.70703125,0.0,345.4819641113281,1.0,283.1499938964844,285.3627014160156,298.8383178710937,301.21826171875,293.1499938964844,293.1499938964844,283.04998779296875,33782.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675012707710266,1.0,0.0,0.0,3.871417284011841,3.871443271636963,1.000076622403867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.8818359375,0.0,1776.1427001953125,1895.4371337890625,0.0,1364.3294677734375,0.955122411251068,1.0,0.0,3.0,1.0,0.0
17659080,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176940917969,0.9990000128746032,0.3720943033695221,0.2497011870145797,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.8947259187698364,0.2002660185098648,0.1895434558391571,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168395996094,0.8442738652229309,0.1679967045783996,0.117630511522293,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4171142578125,0.8812621235847473,0.1914944350719452,0.1813330203294754,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4163818359375,0.7910640239715576,0.1370333880186081,0.6179024577140808,285.4175109863281,284.95001220703125,300.6558837890625,295.82281494140625,298.9730224609375,297.5058288574219,286.4211730957031,1.0,0.3002140820026397,1.0,1.0,0.7233949303627014,1.0,-1.6275871992111206,0.7569648027420044,0.8706223964691162,0.3830242753028869,1.0,1.0,0.0,36.3875846862793,58.0,35872.70703125,0.0,345.4819641113281,1.0,283.1499938964844,285.3627014160156,298.8383178710937,301.21826171875,293.1499938964844,293.1499938964844,283.04998779296875,33782.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675012707710266,1.0,0.0,0.0,3.871417284011841,3.871443271636963,1.000076622403867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.8818359375,0.0,1776.1427001953125,1895.4371337890625,0.0,1364.3294677734375,0.955122411251068,1.0,0.0,3.0,1.0,0.0
17659140,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.9990000128746032,0.3732386827468872,0.2695578932762146,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.8766066431999207,0.2029571831226349,0.1922497451305389,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774719238281,0.8280552625656128,0.1698783636093139,0.1190659925341606,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775329589844,0.8634170293807983,0.1938850432634353,0.1837572455406189,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3773803710937,0.7730278968811035,0.1376966089010238,0.6218923926353455,285.377685546875,284.95001220703125,300.6954040527344,295.8475952148437,298.9789733886719,297.47802734375,286.3793029785156,1.0,0.3089508712291717,1.0,1.0,0.7228188514709473,1.0,-1.6641113758087158,0.7751846313476562,0.8889268040657043,0.3928467333316803,1.0,1.0,0.0,40.07257843017578,61.0,36929.6015625,0.0,375.0338745117188,1.0,283.0512084960937,285.29901123046875,298.88671875,301.3456115722656,293.1499938964844,293.1499938964844,282.75,34733.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767064929008484,1.0,0.0,0.0,3.925532817840576,3.925559520721436,1.0282305993314369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.72119140625,0.0,1851.6707763671875,1895.4371337890625,0.0,1431.9986572265625,0.9663285613059998,1.0,0.0,3.0,1.0,0.0
17659200,297.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.9990000128746032,0.3732386827468872,0.2695578932762146,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775634765625,0.8766066431999207,0.2029571831226349,0.1922497451305389,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774719238281,0.8280552625656128,0.1698783636093139,0.1190659925341606,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3775329589844,0.8634170293807983,0.1938850432634353,0.1837572455406189,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3773803710937,0.7730278968811035,0.1376966089010238,0.6218923926353455,285.377685546875,284.95001220703125,300.6954040527344,295.8475952148437,298.9789733886719,297.47802734375,286.3793029785156,1.0,0.3089508712291717,1.0,1.0,0.7228188514709473,1.0,-1.6641113758087158,0.7751846313476562,0.8889268040657043,0.3928467333316803,1.0,1.0,0.0,40.07257843017578,61.0,36929.6015625,0.0,375.0338745117188,1.0,283.0512084960937,285.29901123046875,298.88671875,301.3456115722656,293.1499938964844,293.1499938964844,282.75,34733.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767064929008484,1.0,0.0,0.0,3.925532817840576,3.925559520721436,1.0282305993314369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.72119140625,0.0,1851.6707763671875,1895.4371337890625,0.0,1431.9986572265625,0.9663285613059998,1.0,0.0,3.0,1.0,0.0
17659260,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.9990000128746032,0.3721735179424286,0.2888897657394409,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.8600064516067505,0.2051451206207275,0.1945921629667282,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.8127147555351257,0.1712682396173477,0.1202375516295433,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.8472195863723755,0.1957792043685913,0.1858202219009399,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7561129331588745,0.1377530992031097,0.6235443949699402,285.1914978027344,284.95001220703125,300.7355651855469,295.8729248046875,298.9797668457031,297.4413757324219,286.1912841796875,1.0,0.3172964751720428,1.0,1.0,0.7230956554412842,1.0,-1.6960026025772097,0.7908540964126587,0.905148446559906,0.4011796712875366,1.0,1.0,0.0,43.91684341430664,64.0,38451.81640625,0.0,403.6421813964844,1.0,282.75738525390625,285.0831604003906,298.9341735839844,301.5158996582031,293.1499938964844,293.1499938964844,282.45001220703125,35243.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929880380630493,1.0,0.0,0.0,3.9542465209960938,3.954273462295532,1.0433276429466789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.017578125,0.0,1892.6014404296875,1895.4371337890625,0.0,1555.8614501953125,0.9731603860855104,1.0,0.0,3.0,1.0,0.0
17659320,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913452148437,0.9990000128746032,0.3721735179424286,0.2888897657394409,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.8600064516067505,0.2051451206207275,0.1945921629667282,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.8127147555351257,0.1712682396173477,0.1202375516295433,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19158935546875,0.8472195863723755,0.1957792043685913,0.1858202219009399,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918334960937,0.7561129331588745,0.1377530992031097,0.6235443949699402,285.1914978027344,284.95001220703125,300.7355651855469,295.8729248046875,298.9797668457031,297.4413757324219,286.1912841796875,1.0,0.3172964751720428,1.0,1.0,0.7230956554412842,1.0,-1.6960026025772097,0.7908540964126587,0.905148446559906,0.4011796712875366,1.0,1.0,0.0,43.91684341430664,64.0,38451.81640625,0.0,403.6421813964844,1.0,282.75738525390625,285.0831604003906,298.9341735839844,301.5158996582031,293.1499938964844,293.1499938964844,282.45001220703125,35243.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929880380630493,1.0,0.0,0.0,3.9542465209960938,3.954273462295532,1.0433276429466789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.017578125,0.0,1892.6014404296875,1895.4371337890625,0.0,1555.8614501953125,0.9731603860855104,1.0,0.0,3.0,1.0,0.0
17659380,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9990000128746032,0.3689955770969391,0.3086545467376709,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8443115949630737,0.2067952156066894,0.1964047104120254,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7965219020843506,0.1721424907445907,0.1210318282246589,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8319007754325867,0.1971399486064911,0.1873595863580703,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7398613095283508,0.1371706426143646,0.6222735643386841,284.993408203125,284.95001220703125,300.7762145996094,295.898681640625,298.9772033691406,297.3984069824219,285.99285888671875,1.0,0.3251200318336487,1.0,1.0,0.7233723998069763,1.0,-1.7231882810592651,0.804196298122406,0.9189919829368592,0.4082932472229004,1.0,1.0,0.0,47.97875595092773,52.0,39881.99609375,0.0,431.1258850097656,1.0,282.45733642578125,284.8592529296875,298.9490966796875,301.6244506835937,293.1499938964844,293.1499938964844,282.1499938964844,35549.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063106298446655,1.0,0.0,0.0,3.97136163711548,3.971388816833496,1.0523789342187229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.9677734375,0.0,1917.283447265625,1895.4371337890625,0.0,1660.9071044921875,0.977231740951538,1.0,0.0,3.0,1.0,0.0
17659440,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.9990000128746032,0.3689955770969391,0.3086545467376709,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8443115949630737,0.2067952156066894,0.1964047104120254,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7965219020843506,0.1721424907445907,0.1210318282246589,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8319007754325867,0.1971399486064911,0.1873595863580703,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7398613095283508,0.1371706426143646,0.6222735643386841,284.993408203125,284.95001220703125,300.7762145996094,295.898681640625,298.9772033691406,297.3984069824219,285.99285888671875,1.0,0.3251200318336487,1.0,1.0,0.7233723998069763,1.0,-1.7231882810592651,0.804196298122406,0.9189919829368592,0.4082932472229004,1.0,1.0,0.0,47.97875595092773,52.0,39881.99609375,0.0,431.1258850097656,1.0,282.45733642578125,284.8592529296875,298.9490966796875,301.6244506835937,293.1499938964844,293.1499938964844,282.1499938964844,35549.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063106298446655,1.0,0.0,0.0,3.97136163711548,3.971388816833496,1.0523789342187229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.9677734375,0.0,1917.283447265625,1895.4371337890625,0.0,1660.9071044921875,0.977231740951538,1.0,0.0,3.0,1.0,0.0
17659500,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.84893798828125,0.9990000128746032,0.3670700490474701,0.3132744133472442,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.8413305878639221,0.2074758857488632,0.1971318274736404,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85675048828125,0.793077826499939,0.1724438965320587,0.1213024109601974,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.8288770914077759,0.1976746469736099,0.1879491806030273,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86102294921875,0.7358247637748718,0.1366864442825317,0.6205609440803528,284.8515319824219,284.95001220703125,300.7967224121094,295.9117126464844,298.9756774902344,297.3771667480469,285.8331604003906,1.0,0.3264475166797638,1.0,1.0,0.7235107421875,1.0,-1.7285988330841064,0.8067969083786011,0.92180198431015,0.4097753763198852,0.9149689078330994,0.9149689078330994,0.0,48.94664001464844,52.0,40794.84765625,0.0,437.1582336425781,1.0,282.1932678222656,284.67889404296875,298.9810791015625,301.77545166015625,293.1499938964844,293.1499938964844,282.1499938964844,37811.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142495512962341,1.0,0.0,0.0,3.943606615066528,3.943634033203125,1.0377206081102486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.75,0.0,1899.6549072265625,1895.4371337890625,0.0,1724.970947265625,0.9705866575241088,1.0,0.0,3.0,1.0,0.0
17659560,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.9990000128746032,0.3656840622425079,0.3141618371009826,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.8413650393486023,0.2080716788768768,0.1977158784866333,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294677734375,0.7926883697509766,0.1726665943861007,0.1214720606803894,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.8287604451179504,0.198123350739479,0.1883961856365203,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.734282374382019,0.1361015886068344,0.6181091070175171,284.8309020996094,284.95001220703125,300.8172607421875,295.9247741699219,298.9755859375,297.3590393066406,285.83856201171875,1.0,0.3263826370239258,1.0,1.0,0.723684549331665,1.0,-1.7281678915023804,0.8065135478973389,0.9216544032096864,0.4096326529979706,0.8600694537162781,0.8600694537162781,0.0,49.103702545166016,40.0,40439.13671875,0.0,437.3635559082031,1.0,282.15594482421875,284.703857421875,298.9544677734375,301.6773986816406,293.1499938964844,293.1499938964844,282.45001220703125,42314.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154760956764221,1.0,0.0,0.0,3.782287120819092,3.782313346862793,9.545578905090224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.05859375,0.0,1734.3441162109375,1895.4371337890625,0.0,1734.9620361328125,0.9386840462684632,1.0,0.0,3.0,1.0,0.0
17659620,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9990000128746032,0.3675105571746826,0.3052785992622375,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.8512728810310364,0.210079476237297,0.1992982774972915,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.8019744157791138,0.1739099323749542,0.1221132203936576,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.8379679322242737,0.1997922956943512,0.18967205286026,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.7394487857818604,0.1355537623167038,0.6143670678138733,285.03369140625,284.95001220703125,300.85858154296875,295.9510498046875,298.98846435546875,297.34820556640625,286.0303955078125,1.0,0.322732537984848,1.0,1.0,0.7240321636199951,1.0,-1.7172168493270874,0.8009717464447021,0.9162451028823853,0.4066127240657806,1.0,1.0,0.0,47.24486923217773,28.0,39646.0703125,0.0,425.4758605957031,1.0,282.44390869140625,284.8997802734375,298.899169921875,301.4942626953125,293.1499938964844,293.1499938964844,282.1499938964844,33645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997031569480896,1.0,0.0,0.0,3.8617231845855713,3.861748695373535,9.95074401544116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.2197265625,0.0,1763.087890625,1895.4371337890625,0.0,1608.411376953125,0.9513087272644044,1.0,0.0,3.0,1.0,0.0
17659680,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9990000128746032,0.3675105571746826,0.3052785992622375,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03399658203125,0.8512728810310364,0.210079476237297,0.1992982774972915,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.8019744157791138,0.1739099323749542,0.1221132203936576,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340576171875,0.8379679322242737,0.1997922956943512,0.18967205286026,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03472900390625,0.7394487857818604,0.1355537623167038,0.6143670678138733,285.03369140625,284.95001220703125,300.85858154296875,295.9510498046875,298.98846435546875,297.34820556640625,286.0303955078125,1.0,0.322732537984848,1.0,1.0,0.7240321636199951,1.0,-1.7172168493270874,0.8009717464447021,0.9162451028823853,0.4066127240657806,1.0,1.0,0.0,47.24486923217773,28.0,39646.0703125,0.0,425.4758605957031,1.0,282.44390869140625,284.8997802734375,298.899169921875,301.4942626953125,293.1499938964844,293.1499938964844,282.1499938964844,33645.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997031569480896,1.0,0.0,0.0,3.8617231845855713,3.861748695373535,9.95074401544116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.2197265625,0.0,1763.087890625,1895.4371337890625,0.0,1608.411376953125,0.9513087272644044,1.0,0.0,3.0,1.0,0.0
17659740,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.9990000128746032,0.3730791807174682,0.2849015593528747,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367614746094,0.8734011650085449,0.2118783295154571,0.2010037899017334,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8218533396720886,0.1749458461999893,0.1228385493159294,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8587550520896912,0.2012576162815094,0.1910582482814788,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356628417969,0.7549545168876648,0.1351456195116043,0.6120433807373047,284.837158203125,284.95001220703125,300.8999938964844,295.9774169921875,299.0079650878906,297.3512878417969,285.8421630859375,1.0,0.3152494132518768,1.0,1.0,0.7243797183036804,1.0,-1.694552659988403,0.789641261100769,0.9049113988876344,0.4005096852779388,0.8438317775726318,0.8438317775726318,0.0,43.21466445922852,31.0,39691.0390625,0.0,400.7893676757813,1.0,282.156982421875,284.7198791503906,298.9898681640625,301.6595764160156,293.1499938964844,293.1499938964844,282.45001220703125,41979.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70730060338974,1.0,0.0,0.0,3.693263530731201,3.693289041519165,9.101519822252158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.369140625,0.0,1627.1064453125,1895.4371337890625,0.0,1668.8375244140625,0.9182284474372864,1.0,0.0,3.0,1.0,0.0
17659800,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.9990000128746032,0.3730791807174682,0.2849015593528747,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367614746094,0.8734011650085449,0.2118783295154571,0.2010037899017334,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8363037109375,0.8218533396720886,0.1749458461999893,0.1228385493159294,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8587550520896912,0.2012576162815094,0.1910582482814788,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356628417969,0.7549545168876648,0.1351456195116043,0.6120433807373047,284.837158203125,284.95001220703125,300.8999938964844,295.9774169921875,299.0079650878906,297.3512878417969,285.8421630859375,1.0,0.3152494132518768,1.0,1.0,0.7243797183036804,1.0,-1.694552659988403,0.789641261100769,0.9049113988876344,0.4005096852779388,0.8438317775726318,0.8438317775726318,0.0,43.21466445922852,31.0,39691.0390625,0.0,400.7893676757813,1.0,282.156982421875,284.7198791503906,298.9898681640625,301.6595764160156,293.1499938964844,293.1499938964844,282.45001220703125,41979.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70730060338974,1.0,0.0,0.0,3.693263530731201,3.693289041519165,9.101519822252158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.369140625,0.0,1627.1064453125,1895.4371337890625,0.0,1668.8375244140625,0.9182284474372864,1.0,0.0,3.0,1.0,0.0
17659860,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.9990000128746032,0.3822717666625976,0.2695510983467102,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.8928895592689514,0.2142152488231659,0.2028884440660476,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8379669189453125,0.1765069365501403,0.1236954629421234,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.8771656155586243,0.2032249271869659,0.1926066577434539,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.768646776676178,0.1353549063205719,0.6114618182182312,285.0269470214844,284.95001220703125,300.9414367675781,296.0037536621094,299.0379333496094,297.37158203125,286.0235595703125,1.0,0.3107194006443023,1.0,1.0,0.7236457467079163,1.0,-1.680560827255249,0.7830163836479187,0.8975444436073303,0.396903246641159,0.9795793890953064,0.9795793890953064,0.0,40.40290069580078,34.0,38887.48828125,0.0,384.9318542480469,1.0,282.4432373046875,284.90679931640625,298.9493408203125,301.49462890625,293.1499938964844,293.1499938964844,282.1499938964844,33292.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914786696434021,1.0,0.0,0.0,3.7762181758880615,3.776242971420288,9.514969860902056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.93212890625,0.0,1657.2193603515625,1895.4371337890625,0.0,1544.1639404296875,0.9317803978919984,1.0,0.0,3.0,1.0,0.0
17659920,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267028808594,0.9990000128746032,0.3822717666625976,0.2695510983467102,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272216796875,0.8928895592689514,0.2142152488231659,0.2028884440660476,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.8379669189453125,0.1765069365501403,0.1236954629421234,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.8771656155586243,0.2032249271869659,0.1926066577434539,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.768646776676178,0.1353549063205719,0.6114618182182312,285.0269470214844,284.95001220703125,300.9414367675781,296.0037536621094,299.0379333496094,297.37158203125,286.0235595703125,1.0,0.3107194006443023,1.0,1.0,0.7236457467079163,1.0,-1.680560827255249,0.7830163836479187,0.8975444436073303,0.396903246641159,0.9795793890953064,0.9795793890953064,0.0,40.40290069580078,34.0,38887.48828125,0.0,384.9318542480469,1.0,282.4432373046875,284.90679931640625,298.9493408203125,301.49462890625,293.1499938964844,293.1499938964844,282.1499938964844,33292.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914786696434021,1.0,0.0,0.0,3.7762181758880615,3.776242971420288,9.514969860902056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.93212890625,0.0,1657.2193603515625,1895.4371337890625,0.0,1544.1639404296875,0.9317803978919984,1.0,0.0,3.0,1.0,0.0
17659980,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.9990000128746032,0.3907374441623688,0.2596051096916199,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9076778292655944,0.2163149714469909,0.2049571424722671,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526306152344,0.8500806093215942,0.1778352111577987,0.1246829852461814,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8910834789276123,0.2049600183963775,0.1943271905183792,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.778960108757019,0.1356617510318756,0.6128172874450684,284.85400390625,284.95001220703125,300.98272705078125,296.02996826171875,299.0660705566406,297.3876647949219,285.8627014160156,1.0,0.3084473311901092,1.0,1.0,0.7229117751121521,1.0,-1.675979733467102,0.7810297012329102,0.8949500918388367,0.3958827257156372,0.83566814661026,0.83566814661026,0.0,38.76399993896485,37.0,39246.2890625,0.0,377.7438354492188,1.0,282.1565856933594,284.75128173828125,299.0479736328125,301.6805725097656,293.1499938964844,293.1499938964844,282.45001220703125,41737.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000582218170166,1.0,0.0,0.0,3.604098081588745,3.6041226387023926,8.667353199598438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.9619140625,0.0,1525.088623046875,1895.4371337890625,0.0,1611.2125244140625,0.8989588022232056,1.0,0.0,3.0,1.0,0.0
17660040,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.9990000128746032,0.3907374441623688,0.2596051096916199,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8534545898437,0.9076778292655944,0.2163149714469909,0.2049571424722671,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526306152344,0.8500806093215942,0.1778352111577987,0.1246829852461814,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8532409667969,0.8910834789276123,0.2049600183963775,0.1943271905183792,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.778960108757019,0.1356617510318756,0.6128172874450684,284.85400390625,284.95001220703125,300.98272705078125,296.02996826171875,299.0660705566406,297.3876647949219,285.8627014160156,1.0,0.3084473311901092,1.0,1.0,0.7229117751121521,1.0,-1.675979733467102,0.7810297012329102,0.8949500918388367,0.3958827257156372,0.83566814661026,0.83566814661026,0.0,38.76399993896485,37.0,39246.2890625,0.0,377.7438354492188,1.0,282.1565856933594,284.75128173828125,299.0479736328125,301.6805725097656,293.1499938964844,293.1499938964844,282.45001220703125,41737.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000582218170166,1.0,0.0,0.0,3.604098081588745,3.6041226387023926,8.667353199598438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.9619140625,0.0,1525.088623046875,1895.4371337890625,0.0,1611.2125244140625,0.8989588022232056,1.0,0.0,3.0,1.0,0.0
17660100,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.9990000128746032,0.3949063718318939,0.2565991282463074,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.913078248500824,0.217513307929039,0.2059385031461715,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.8541904091835022,0.1786435544490814,0.1251397132873535,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.016357421875,0.8958009481430054,0.2059624940156936,0.1951323002576828,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00909423828125,0.7822520732879639,0.1359308511018753,0.6135063767433167,285.0187072753906,284.95001220703125,301.0032958984375,296.0429992675781,299.0801696777344,297.3955078125,286.037109375,1.0,0.3080011308193207,1.0,1.0,0.7225447297096252,1.0,-1.6758885383605957,0.7811262607574463,0.8947622179985046,0.3959427773952484,0.9377806186676024,0.9377806186676024,0.0,38.316368103027344,37.0,38660.69140625,0.0,376.4178771972656,1.0,282.4006042480469,284.9345703125,298.9894104003906,301.4798278808594,293.1499938964844,293.1499938964844,282.45001220703125,35271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908745765686035,1.0,0.0,0.0,3.628807544708252,3.628831148147583,8.786606144894904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.4619140625,0.0,1504.2977294921875,1895.4371337890625,0.0,1539.494384765625,0.9029741287231444,1.0,0.0,3.0,1.0,0.0
17660160,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.9990000128746032,0.3991857171058655,0.2539716958999634,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9185896515846252,0.2189165502786636,0.2071767747402191,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.8583536744117737,0.1796471774578094,0.1257790923118591,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498352050781,0.9004718065261841,0.2071584016084671,0.1961792409420013,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.7855655550956726,0.136366382241249,0.6150893568992615,285.0495910644531,284.95001220703125,301.0237731933594,296.0559387207031,299.0951843261719,297.4049072265625,286.0468444824219,1.0,0.307989627122879,1.0,1.0,0.7222074270248413,1.0,-1.6781431436538696,0.7823730111122131,0.8957701921463013,0.3966116905212402,0.9901108145713806,0.9901108145713806,0.0,37.98181915283203,40.0,38889.09765625,0.0,376.6901245117188,1.0,282.4426574707031,284.9296875,299.0150146484375,301.5533752441406,293.1499938964844,293.1499938964844,282.1499938964844,32278.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870068907737732,1.0,0.0,0.0,3.7405521869659424,3.7405765056610094,9.336083621747092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.59765625,0.0,1607.729736328125,1895.4371337890625,0.0,1509.7613525390625,0.9231385588645936,1.0,0.0,3.0,1.0,0.0
17660220,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.9990000128746032,0.4060492515563965,0.2522989213466644,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9247366189956664,0.2211663573980331,0.2094685584306717,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.8626811504364014,0.1811127960681915,0.1269222944974899,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.9054542779922484,0.2090147137641906,0.1980942785739898,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.7885174751281738,0.1369038522243499,0.6180146336555481,284.8679504394531,284.95001220703125,301.0644226074219,296.0815124511719,299.1194152832031,297.41290283203125,285.8749084472656,1.0,0.3090499639511108,1.0,1.0,0.7215327620506287,1.0,-1.6860690116882324,0.7865483164787292,0.8995206952095032,0.3988793194293976,0.8553875684738159,0.8553875684738159,0.0,37.90415191650391,58.0,39626.35546875,0.0,380.8003540039063,1.0,282.156494140625,284.75311279296875,299.1158447265625,301.7680358886719,293.1499938964844,293.1499938964844,282.45001220703125,39916.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988333463668823,1.0,0.0,0.0,3.638540267944336,3.638564825057984,8.833801530272467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1845703125,0.0,1549.67041015625,1895.4371337890625,0.0,1601.55810546875,0.9050692915916444,1.0,0.0,3.0,1.0,0.0
17660280,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.9990000128746032,0.4060492515563965,0.2522989213466644,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9247366189956664,0.2211663573980331,0.2094685584306717,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.866943359375,0.8626811504364014,0.1811127960681915,0.1269222944974899,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.9054542779922484,0.2090147137641906,0.1980942785739898,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.7885174751281738,0.1369038522243499,0.6180146336555481,284.8679504394531,284.95001220703125,301.0644226074219,296.0815124511719,299.1194152832031,297.41290283203125,285.8749084472656,1.0,0.3090499639511108,1.0,1.0,0.7215327620506287,1.0,-1.6860690116882324,0.7865483164787292,0.8995206952095032,0.3988793194293976,0.8553875684738159,0.8553875684738159,0.0,37.90415191650391,58.0,39626.35546875,0.0,380.8003540039063,1.0,282.156494140625,284.75311279296875,299.1158447265625,301.7680358886719,293.1499938964844,293.1499938964844,282.45001220703125,39916.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988333463668823,1.0,0.0,0.0,3.638540267944336,3.638564825057984,8.833801530272467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.1845703125,0.0,1549.67041015625,1895.4371337890625,0.0,1601.55810546875,0.9050692915916444,1.0,0.0,3.0,1.0,0.0
17660340,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.9990000128746032,0.4107919931411743,0.269646018743515,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.9063059091567992,0.2238682359457016,0.2119120508432388,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.8473677039146423,0.1830081641674041,0.1281738132238388,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.8886211514472961,0.2112850844860077,0.2001444101333618,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.7726808786392212,0.137643426656723,0.6212690472602844,285.08551025390625,284.95001220703125,301.1045837402344,296.10662841796875,299.14117431640625,297.4137878417969,286.0866394042969,1.0,0.3174065053462982,1.0,1.0,0.7208581566810608,1.0,-1.7176811695098877,0.8024934530258179,0.9151877164840698,0.4072593450546264,1.0,1.0,0.0,41.1642951965332,61.0,39732.8203125,0.0,407.9759521484375,1.0,282.4429016113281,284.9530334472656,299.0816650390625,301.66162109375,293.1499938964844,293.1499938964844,282.1499938964844,32215.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888926029205322,1.0,0.0,0.0,3.7819416522979736,3.7819664478302,9.543836085867952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.02783203125,0.0,1655.633056640625,1895.4371337890625,0.0,1524.2222900390625,0.9320403337478638,1.0,0.0,3.0,1.0,0.0
17660400,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.9990000128746032,0.4107919931411743,0.269646018743515,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854187011719,0.9063059091567992,0.2238682359457016,0.2119120508432388,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.8473677039146423,0.1830081641674041,0.1281738132238388,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853881835937,0.8886211514472961,0.2112850844860077,0.2001444101333618,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.7726808786392212,0.137643426656723,0.6212690472602844,285.08551025390625,284.95001220703125,301.1045837402344,296.10662841796875,299.14117431640625,297.4137878417969,286.0866394042969,1.0,0.3174065053462982,1.0,1.0,0.7208581566810608,1.0,-1.7176811695098877,0.8024934530258179,0.9151877164840698,0.4072593450546264,1.0,1.0,0.0,41.1642951965332,61.0,39732.8203125,0.0,407.9759521484375,1.0,282.4429016113281,284.9530334472656,299.0816650390625,301.66162109375,293.1499938964844,293.1499938964844,282.1499938964844,32215.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888926029205322,1.0,0.0,0.0,3.7819416522979736,3.7819664478302,9.543836085867952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.02783203125,0.0,1655.633056640625,1895.4371337890625,0.0,1524.2222900390625,0.9320403337478638,1.0,0.0,3.0,1.0,0.0
17660460,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.9990000128746032,0.4112210869789123,0.2875429689884186,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.890058159828186,0.2262093424797058,0.2144367545843124,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8330152034759521,0.1845416277647018,0.1294734477996826,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8725259304046631,0.2132052630186081,0.2022651731967926,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7575637698173523,0.1380033940076828,0.6242940425872803,284.9078063964844,284.95001220703125,301.14410400390625,296.13116455078125,299.15093994140625,297.3938293457031,285.9108581542969,1.0,0.3253054618835449,1.0,1.0,0.7208989858627319,1.0,-1.7499475479125977,0.8184525370597839,0.931494951248169,0.4158667623996734,0.921818196773529,0.921818196773529,0.0,44.79887008666992,64.0,41192.89453125,0.0,437.5883483886719,1.0,282.1559143066406,284.7527770996094,299.1864929199219,301.9250793457031,293.1499938964844,293.1499938964844,281.8500061035156,36596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047287225723267,1.0,0.0,0.0,3.787907361984253,3.787932872772217,9.573968782206066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.17236328125,0.0,1696.7108154296875,1895.4371337890625,0.0,1648.26953125,0.9361492991447448,1.0,0.0,3.0,1.0,0.0
17660520,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.9990000128746032,0.4112210869789123,0.2875429689884186,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.890058159828186,0.2262093424797058,0.2144367545843124,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8330152034759521,0.1845416277647018,0.1294734477996826,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8725259304046631,0.2132052630186081,0.2022651731967926,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.7575637698173523,0.1380033940076828,0.6242940425872803,284.9078063964844,284.95001220703125,301.14410400390625,296.13116455078125,299.15093994140625,297.3938293457031,285.9108581542969,1.0,0.3253054618835449,1.0,1.0,0.7208989858627319,1.0,-1.7499475479125977,0.8184525370597839,0.931494951248169,0.4158667623996734,0.921818196773529,0.921818196773529,0.0,44.79887008666992,64.0,41192.89453125,0.0,437.5883483886719,1.0,282.1559143066406,284.7527770996094,299.1864929199219,301.9250793457031,293.1499938964844,293.1499938964844,281.8500061035156,36596.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047287225723267,1.0,0.0,0.0,3.787907361984253,3.787932872772217,9.573968782206066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.17236328125,0.0,1696.7108154296875,1895.4371337890625,0.0,1648.26953125,0.9361492991447448,1.0,0.0,3.0,1.0,0.0
17660580,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.9990000128746032,0.4094004333019256,0.3058816790580749,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.8741819858551025,0.228082925081253,0.2163776159286499,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8188552260398865,0.1856233924627304,0.1303548514842987,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.8569505214691162,0.2146622538566589,0.2038162052631378,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.742738664150238,0.1377866417169571,0.6243797540664673,284.8570861816406,284.95001220703125,301.182861328125,296.15496826171875,299.15496826171875,297.36407470703125,285.8713073730469,1.0,0.3328188955783844,1.0,1.0,0.7209398150444031,1.0,-1.7773221731185913,0.8320059180259705,0.9453162550926208,0.4231380820274353,0.8165567517280579,0.8165567517280579,0.0,48.61094665527344,67.0,41862.73828125,0.0,465.7177734375,1.0,281.857421875,284.7124328613281,299.1947021484375,301.9921875,293.1499938964844,293.1499938964844,282.1499938964844,43406.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163694500923157,1.0,0.0,0.0,3.492574453353882,3.492598295211792,8.139254532579798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.36181640625,0.0,1417.99951171875,1895.4371337890625,0.0,1742.2542724609375,0.8773201107978821,1.0,0.0,3.0,1.0,0.0
