time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.9990000128746032,0.4094004333019256,0.3058816790580749,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85601806640625,0.8741819858551025,0.228082925081253,0.2163776159286499,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.8188552260398865,0.1856233924627304,0.1303548514842987,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85552978515625,0.8569505214691162,0.2146622538566589,0.2038162052631378,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.742738664150238,0.1377866417169571,0.6243797540664673,284.8570861816406,284.95001220703125,301.182861328125,296.15496826171875,299.15496826171875,297.36407470703125,285.8713073730469,1.0,0.3328188955783844,1.0,1.0,0.7209398150444031,1.0,-1.7773221731185913,0.8320059180259705,0.9453162550926208,0.4231380820274353,0.8165567517280579,0.8165567517280579,0.0,48.61094665527344,67.0,41862.73828125,0.0,465.7177734375,1.0,281.857421875,284.7124328613281,299.1947021484375,301.9921875,293.1499938964844,293.1499938964844,282.1499938964844,43406.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163694500923157,1.0,0.0,0.0,3.492574453353882,3.492598295211792,8.139254532579798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.36181640625,0.0,1417.99951171875,1895.4371337890625,0.0,1742.2542724609375,0.8773201107978821,1.0,0.0,3.0,1.0,0.0
17660700,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.9990000128746032,0.4086797833442688,0.3145216405391693,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.8674529790878296,0.2292941510677337,0.2174326032400131,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.8126121759414673,0.18642458319664,0.1308545768260955,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248718261719,0.8503780364990234,0.2156437635421753,0.2046644538640976,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0178527832031,0.7362767457962036,0.1377802342176437,0.6242685317993164,285.0270690917969,284.95001220703125,301.201904296875,296.16656494140625,299.1587219238281,297.35272216796875,286.04278564453125,1.0,0.3364334106445312,1.0,1.0,0.7209601998329163,1.0,-1.790447473526001,0.8385107517242432,0.9519367218017578,0.426618754863739,0.9257509112358092,0.9257509112358092,0.0,50.48448944091797,67.0,41599.72265625,0.0,479.6318664550781,1.0,282.0985412597656,284.8821105957031,299.1288452148437,301.79461669921875,293.1499938964844,293.1499938964844,282.1499938964844,34803.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083505988121033,1.0,0.0,0.0,3.556872844696045,3.5568957328796387,8.441701311312499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.88916015625,0.0,1423.28564453125,1895.4371337890625,0.0,1677.2677001953125,0.8866310119628906,1.0,0.0,3.0,1.0,0.0
17660760,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.9990000128746032,0.4081384539604187,0.3223084509372711,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545349121094,0.8621367812156677,0.2306696772575378,0.2187353819608688,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8074563145637512,0.1873782873153686,0.1315269321203231,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.8451648950576782,0.2167805284261703,0.205745130777359,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0551147460937,0.7309425473213196,0.1378851234912872,0.624832272529602,285.05438232421875,284.95001220703125,301.220703125,296.1779479980469,299.163818359375,297.3444519042969,286.052490234375,1.0,0.3399955928325653,1.0,1.0,0.7212617993354797,1.0,-1.8041431903839111,0.8452011942863464,0.95894193649292,0.4301628768444061,0.9774011969566344,0.9774011969566344,0.0,52.25446701049805,70.0,42032.421875,0.0,493.7839965820313,1.0,282.14208984375,284.8758544921875,299.1513671875,301.8755798339844,293.1499938964844,293.1499938964844,281.8500061035156,31835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058410048484802,1.0,0.0,0.0,3.6774098873138414,3.677433490753174,9.023548273034976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.1552734375,0.0,1532.48046875,1895.4371337890625,0.0,1657.150634765625,0.9085904359817504,1.0,0.0,3.0,1.0,0.0
17660820,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.9990000128746032,0.4053615629673004,0.3379426002502441,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8518086671829224,0.2327928841114044,0.2210525125265121,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7968183159828186,0.1886769384145736,0.1326602101325988,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.8350405097007751,0.2184558063745498,0.2076322585344314,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7204012870788574,0.1376887410879135,0.6251624226570129,284.8925170898437,284.95001220703125,301.2575378417969,296.20001220703125,299.1698913574219,297.3212890625,285.8990478515625,1.0,0.3468948900699615,1.0,1.0,0.7218649983406067,1.0,-1.829722881317139,0.8576650619506836,0.9720577597618104,0.4367972016334533,0.8643419742584229,0.8643419742584229,0.0,55.88338470458984,58.0,43131.84375,0.0,521.7537841796875,1.0,281.85699462890625,284.7082824707031,299.2435302734375,302.1050720214844,293.1499938964844,293.1499938964844,282.1499938964844,38631.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193049788475037,1.0,0.0,0.0,3.609063625335693,3.609087705612183,8.691252446624276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.998046875,0.0,1507.56982421875,1895.4371337890625,0.0,1766.306884765625,0.8979154825210571,1.0,0.0,3.0,1.0,0.0
17660880,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.9990000128746032,0.4053615629673004,0.3379426002502441,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8518086671829224,0.2327928841114044,0.2210525125265121,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7968183159828186,0.1886769384145736,0.1326602101325988,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.8350405097007751,0.2184558063745498,0.2076322585344314,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7204012870788574,0.1376887410879135,0.6251624226570129,284.8925170898437,284.95001220703125,301.2575378417969,296.20001220703125,299.1698913574219,297.3212890625,285.8990478515625,1.0,0.3468948900699615,1.0,1.0,0.7218649983406067,1.0,-1.829722881317139,0.8576650619506836,0.9720577597618104,0.4367972016334533,0.8643419742584229,0.8643419742584229,0.0,55.88338470458984,58.0,43131.84375,0.0,521.7537841796875,1.0,281.85699462890625,284.7082824707031,299.2435302734375,302.1050720214844,293.1499938964844,293.1499938964844,282.1499938964844,38631.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193049788475037,1.0,0.0,0.0,3.609063625335693,3.609087705612183,8.691252446624276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.998046875,0.0,1507.56982421875,1895.4371337890625,0.0,1766.306884765625,0.8979154825210571,1.0,0.0,3.0,1.0,0.0
17660940,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.9990000128746032,0.4043475985527038,0.3391130566596985,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.8535442352294922,0.2352489829063415,0.2232154607772827,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7979593276977539,0.1902864873409271,0.1336759477853775,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619812011719,0.8362911939620972,0.2204275131225586,0.2093512564897537,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629577636719,0.7193625569343567,0.1376319974660873,0.6244680285453796,285.0616149902344,284.95001220703125,301.2932434082031,296.2210388183594,299.1810607910156,297.31072998046875,286.0582275390625,1.0,0.3475775122642517,1.0,1.0,0.7224682569503784,1.0,-1.8361912965774536,0.8606230616569519,0.9755682349205016,0.4384057223796844,1.0,1.0,0.0,56.26761245727539,46.0,42828.6171875,0.0,527.2691650390625,1.0,282.142822265625,284.8619384765625,299.2043762207031,301.9887084960937,293.1499938964844,293.1499938964844,281.8500061035156,31988.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115760445594788,1.0,0.0,0.0,3.768316984176636,3.768341302871704,9.475194246988394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.98486328125,0.0,1637.838134765625,1895.4371337890625,0.0,1703.2794189453125,0.928842306137085,1.0,0.0,3.0,1.0,0.0
17661000,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06121826171875,0.9990000128746032,0.4043475985527038,0.3391130566596985,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.8535442352294922,0.2352489829063415,0.2232154607772827,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.062255859375,0.7979593276977539,0.1902864873409271,0.1336759477853775,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619812011719,0.8362911939620972,0.2204275131225586,0.2093512564897537,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629577636719,0.7193625569343567,0.1376319974660873,0.6244680285453796,285.0616149902344,284.95001220703125,301.2932434082031,296.2210388183594,299.1810607910156,297.31072998046875,286.0582275390625,1.0,0.3475775122642517,1.0,1.0,0.7224682569503784,1.0,-1.8361912965774536,0.8606230616569519,0.9755682349205016,0.4384057223796844,1.0,1.0,0.0,56.26761245727539,46.0,42828.6171875,0.0,527.2691650390625,1.0,282.142822265625,284.8619384765625,299.2043762207031,301.9887084960937,293.1499938964844,293.1499938964844,281.8500061035156,31988.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115760445594788,1.0,0.0,0.0,3.768316984176636,3.768341302871704,9.475194246988394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.98486328125,0.0,1637.838134765625,1895.4371337890625,0.0,1703.2794189453125,0.928842306137085,1.0,0.0,3.0,1.0,0.0
17661060,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9990000128746032,0.4059110283851623,0.327886164188385,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.8655451536178589,0.2372051328420639,0.2251808792352676,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.8089513778686523,0.1914192289113998,0.1345465779304504,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.8471775054931641,0.2219194918870926,0.2108707726001739,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.7265675067901611,0.1373681277036667,0.6233882904052734,284.858642578125,284.95001220703125,301.32763671875,296.24090576171875,299.19403076171875,297.30633544921875,285.8622436523437,1.0,0.3436730206012726,1.0,1.0,0.7229300141334534,1.0,-1.8266545534133911,0.8557111620903015,0.9709433913230896,0.4357008039951324,0.8635046482086182,0.8635046482086182,0.0,53.83502578735352,49.0,43289.828125,0.0,513.3362426757812,1.0,281.8570556640625,284.6635437011719,299.2765808105469,302.1673278808594,293.1499938964844,293.1499938964844,282.1499938964844,39540.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235780358314514,1.0,0.0,0.0,3.681265830993652,3.681290864944458,9.042482247423322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.13671875,0.0,1594.950439453125,1895.4371337890625,0.0,1801.5606689453125,0.9141154289245604,1.0,0.0,3.0,1.0,0.0
17661120,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.9990000128746032,0.4059110283851623,0.327886164188385,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8584289550781,0.8655451536178589,0.2372051328420639,0.2251808792352676,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.8089513778686523,0.1914192289113998,0.1345465779304504,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.8471775054931641,0.2219194918870926,0.2108707726001739,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.7265675067901611,0.1373681277036667,0.6233882904052734,284.858642578125,284.95001220703125,301.32763671875,296.24090576171875,299.19403076171875,297.30633544921875,285.8622436523437,1.0,0.3436730206012726,1.0,1.0,0.7229300141334534,1.0,-1.8266545534133911,0.8557111620903015,0.9709433913230896,0.4357008039951324,0.8635046482086182,0.8635046482086182,0.0,53.83502578735352,49.0,43289.828125,0.0,513.3362426757812,1.0,281.8570556640625,284.6635437011719,299.2765808105469,302.1673278808594,293.1499938964844,293.1499938964844,282.1499938964844,39540.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235780358314514,1.0,0.0,0.0,3.681265830993652,3.681290864944458,9.042482247423322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.13671875,0.0,1594.950439453125,1895.4371337890625,0.0,1801.5606689453125,0.9141154289245604,1.0,0.0,3.0,1.0,0.0
17661180,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0324401855469,0.9990000128746032,0.4108496010303497,0.3208767175674438,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.8744375109672546,0.2396033257246017,0.2271813601255417,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8163918256759644,0.1929767876863479,0.1354471147060394,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8551141023635864,0.2238098531961441,0.2124079763889312,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7312079071998596,0.1374636143445968,0.622789740562439,285.03277587890625,284.95001220703125,301.36065673828125,296.2594909667969,299.2131042480469,297.3139343261719,286.0295715332031,1.0,0.3420659303665161,1.0,1.0,0.7233918309211731,1.0,-1.8228360414505005,0.8536916375160217,0.969144344329834,0.4343412816524505,0.997553050518036,0.997553050518036,0.0,52.3958625793457,52.0,42640.95703125,0.0,506.3564453125,1.0,282.1433410644531,284.83380126953125,299.22509765625,302.0018005371094,293.1499938964844,293.1499938964844,281.8500061035156,32707.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119698524475098,1.0,0.0,0.0,3.791636466979981,3.791661262512207,9.592828291715705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.91015625,0.0,1670.939697265625,1895.4371337890625,0.0,1706.466796875,0.934812068939209,1.0,0.0,3.0,1.0,0.0
17661240,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0324401855469,0.9990000128746032,0.4108496010303497,0.3208767175674438,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.8744375109672546,0.2396033257246017,0.2271813601255417,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.8163918256759644,0.1929767876863479,0.1354471147060394,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.8551141023635864,0.2238098531961441,0.2124079763889312,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.7312079071998596,0.1374636143445968,0.622789740562439,285.03277587890625,284.95001220703125,301.36065673828125,296.2594909667969,299.2131042480469,297.3139343261719,286.0295715332031,1.0,0.3420659303665161,1.0,1.0,0.7233918309211731,1.0,-1.8228360414505005,0.8536916375160217,0.969144344329834,0.4343412816524505,0.997553050518036,0.997553050518036,0.0,52.3958625793457,52.0,42640.95703125,0.0,506.3564453125,1.0,282.1433410644531,284.83380126953125,299.22509765625,302.0018005371094,293.1499938964844,293.1499938964844,281.8500061035156,32707.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119698524475098,1.0,0.0,0.0,3.791636466979981,3.791661262512207,9.592828291715705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.91015625,0.0,1670.939697265625,1895.4371337890625,0.0,1706.466796875,0.934812068939209,1.0,0.0,3.0,1.0,0.0
17661300,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768920898437,0.9990000128746032,0.4131222367286682,0.3188306093215942,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.8778414130210876,0.2407232224941253,0.228336825966835,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833312988281,0.8191067576408386,0.193678930401802,0.1360059678554535,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.8581079244613647,0.2246792763471603,0.2133211642503738,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.7328265309333801,0.1375361382961273,0.6232737302780151,284.8791809082031,284.95001220703125,301.3765869140625,296.2682800292969,299.22222900390625,297.31719970703125,285.8612365722656,1.0,0.3419244587421417,1.0,1.0,0.723622739315033,1.0,-1.824114441871643,0.8542492389678955,0.9698651432991028,0.4345671832561493,0.901481568813324,0.901481568813324,0.0,52.03547668457031,52.0,43488.609375,0.0,506.0757446289063,1.0,281.8940734863281,284.6477966308594,299.3046264648437,302.2337951660156,293.1499938964844,293.1499938964844,281.8500061035156,35940.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193663120269775,1.0,0.0,0.0,3.7940711975097656,3.7940967082977295,9.605151944924728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.32763671875,0.0,1698.9776611328125,1895.4371337890625,0.0,1766.8106689453125,0.9355388879776,1.0,0.0,3.0,1.0,0.0
17661360,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.9990000128746032,0.4148233532905578,0.3182885348796844,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8591003417969,0.8795607089996338,0.2416462749242782,0.2292650938034057,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583068847656,0.8203000426292419,0.1941953599452972,0.1364061087369918,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.8595095872879028,0.225358635187149,0.2140188217163086,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.733197808265686,0.1374908834695816,0.6232365369796753,284.8594665527344,284.95001220703125,301.39215087890625,296.2767028808594,299.2296142578125,297.3170166015625,285.8666076660156,1.0,0.3421286046504974,1.0,1.0,0.7235288619995117,1.0,-1.8258509635925293,0.8551442623138428,0.9707067012786864,0.435033768415451,0.8564208149909973,0.8564208149909973,0.0,51.97113037109375,55.0,43201.21484375,0.0,507.0153198242188,1.0,281.8565673828125,284.6683044433594,299.30279541015625,302.1802062988281,293.1499938964844,293.1499938964844,282.1499938964844,40434.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218809127807617,1.0,0.0,0.0,3.66355299949646,3.663577795028688,8.955673251875851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.7548828125,0.0,1581.5994873046875,1895.4371337890625,0.0,1787.52490234375,0.9111161231994628,1.0,0.0,3.0,1.0,0.0
17661420,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.9990000128746032,0.4189341366291046,0.3188258111476898,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.8819255232810974,0.2442050725221634,0.2314700186252594,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8218235373497009,0.1958980709314346,0.1374494582414627,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.8612871766090393,0.2273738235235214,0.2157275825738906,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7331492900848389,0.1378393471240997,0.624154806137085,285.0490417480469,284.95001220703125,301.4219665527344,296.2924194335937,299.2477722167969,297.3234558105469,286.0466613769531,1.0,0.3434849381446838,1.0,1.0,0.7233412265777588,1.0,-1.8335464000701904,0.8590489625930786,0.9744974970817566,0.4370979964733124,1.0,1.0,0.0,52.24308776855469,58.0,42841.0546875,0.0,512.9367065429688,1.0,282.1432800292969,284.8445739746094,299.2611389160156,302.04400634765625,293.1499938964844,293.1499938964844,281.8500061035156,32485.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109442353248596,1.0,0.0,0.0,3.79325795173645,3.793282985687256,9.601035344530828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.2041015625,0.0,1671.1363525390625,1895.4371337890625,0.0,1698.1700439453125,0.9350494742393494,1.0,0.0,3.0,1.0,0.0
17661480,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.9990000128746032,0.4189341366291046,0.3188258111476898,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.8819255232810974,0.2442050725221634,0.2314700186252594,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494384765625,0.8218235373497009,0.1958980709314346,0.1374494582414627,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.8612871766090393,0.2273738235235214,0.2157275825738906,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0499572753906,0.7331492900848389,0.1378393471240997,0.624154806137085,285.0490417480469,284.95001220703125,301.4219665527344,296.2924194335937,299.2477722167969,297.3234558105469,286.0466613769531,1.0,0.3434849381446838,1.0,1.0,0.7233412265777588,1.0,-1.8335464000701904,0.8590489625930786,0.9744974970817566,0.4370979964733124,1.0,1.0,0.0,52.24308776855469,58.0,42841.0546875,0.0,512.9367065429688,1.0,282.1432800292969,284.8445739746094,299.2611389160156,302.04400634765625,293.1499938964844,293.1499938964844,281.8500061035156,32485.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109442353248596,1.0,0.0,0.0,3.79325795173645,3.793282985687256,9.601035344530828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.2041015625,0.0,1671.1363525390625,1895.4371337890625,0.0,1698.1700439453125,0.9350494742393494,1.0,0.0,3.0,1.0,0.0
17661540,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.9990000128746032,0.4212846755981445,0.3220384418964386,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.8818026185035706,0.2463441491127014,0.2337068617343902,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.8212229609489441,0.1971962600946426,0.1385099738836288,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.8607133626937866,0.2289890050888061,0.2174619287252426,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7313754558563232,0.1379882991313934,0.6255096197128296,284.8744812011719,284.95001220703125,301.45001220703125,296.3065185546875,299.2606201171875,297.3212890625,285.8799133300781,1.0,0.3459057509899139,1.0,1.0,0.7231535315513611,1.0,-1.845072150230408,0.8648409843444824,0.9802311658859252,0.4402450621128082,0.8762395977973938,0.8762395977973938,0.0,53.11342239379883,61.0,43687.83203125,0.0,523.3408203125,1.0,281.8572082519531,284.6684875488281,299.3408508300781,302.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,39186.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226790189743042,1.0,0.0,0.0,3.708808660507202,3.708833694458008,9.178297659673262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.57275390625,0.0,1623.80908203125,1895.4371337890625,0.0,1794.1201171875,0.920227587223053,1.0,0.0,3.0,1.0,0.0
17661600,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.9990000128746032,0.4212846755981445,0.3220384418964386,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.8818026185035706,0.2463441491127014,0.2337068617343902,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.8212229609489441,0.1971962600946426,0.1385099738836288,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739929199219,0.8607133626937866,0.2289890050888061,0.2174619287252426,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7313754558563232,0.1379882991313934,0.6255096197128296,284.8744812011719,284.95001220703125,301.45001220703125,296.3065185546875,299.2606201171875,297.3212890625,285.8799133300781,1.0,0.3459057509899139,1.0,1.0,0.7231535315513611,1.0,-1.845072150230408,0.8648409843444824,0.9802311658859252,0.4402450621128082,0.8762395977973938,0.8762395977973938,0.0,53.11342239379883,61.0,43687.83203125,0.0,523.3408203125,1.0,281.8572082519531,284.6684875488281,299.3408508300781,302.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,39186.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226790189743042,1.0,0.0,0.0,3.708808660507202,3.708833694458008,9.178297659673262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.57275390625,0.0,1623.80908203125,1895.4371337890625,0.0,1794.1201171875,0.920227587223053,1.0,0.0,3.0,1.0,0.0
17661660,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.9990000128746032,0.423572301864624,0.3273668587207794,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8797955513000488,0.2489398270845413,0.2359893769025802,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.819016695022583,0.1989171057939529,0.1395985186100006,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8583512902259827,0.2310126274824142,0.2192218750715255,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.728117048740387,0.138336956501007,0.6267122030258179,285.066162109375,284.95001220703125,301.47442626953125,296.3198547363281,299.27301025390625,297.3214111328125,286.0656433105469,1.0,0.3491002321243286,1.0,1.0,0.7233712077140808,1.0,-1.85907244682312,0.8717209696769714,0.987351417541504,0.4438998103141784,1.0,1.0,0.0,54.457149505615234,64.0,43375.20703125,0.0,537.0448608398438,1.0,282.1434020996094,284.8515319824219,299.29656982421875,302.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,32996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134842872619629,1.0,0.0,0.0,3.8280866146087646,3.828111886978149,9.778151479622466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.36181640625,0.0,1716.89892578125,1895.4371337890625,0.0,1718.75,0.9429638981819152,1.0,0.0,3.0,1.0,0.0
17661720,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.9990000128746032,0.423572301864624,0.3273668587207794,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8797955513000488,0.2489398270845413,0.2359893769025802,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.819016695022583,0.1989171057939529,0.1395985186100006,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.8583512902259827,0.2310126274824142,0.2192218750715255,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.728117048740387,0.138336956501007,0.6267122030258179,285.066162109375,284.95001220703125,301.47442626953125,296.3198547363281,299.27301025390625,297.3214111328125,286.0656433105469,1.0,0.3491002321243286,1.0,1.0,0.7233712077140808,1.0,-1.85907244682312,0.8717209696769714,0.987351417541504,0.4438998103141784,1.0,1.0,0.0,54.457149505615234,64.0,43375.20703125,0.0,537.0448608398438,1.0,282.1434020996094,284.8515319824219,299.29656982421875,302.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,32996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134842872619629,1.0,0.0,0.0,3.8280866146087646,3.828111886978149,9.778151479622466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.36181640625,0.0,1716.89892578125,1895.4371337890625,0.0,1718.75,0.9429638981819152,1.0,0.0,3.0,1.0,0.0
17661780,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9990000128746032,0.4241721034049988,0.3343378901481628,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.8764145374298096,0.2511114776134491,0.2382968962192535,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.8155966997146606,0.2002284973859787,0.1406973749399185,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8547132015228271,0.2326335608959198,0.2210004329681396,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.7238708138465881,0.1384416669607162,0.6280701160430908,284.88531494140625,284.95001220703125,301.4936828613281,296.33331298828125,299.27899169921875,297.3139953613281,285.88934326171875,1.0,0.352935254573822,1.0,1.0,0.7235888242721558,1.0,-1.8753000497817995,0.8796908259391785,0.9956092834472656,0.4482006132602691,0.9024468064308168,0.9024468064308168,0.0,56.19875717163086,67.0,44448.80859375,0.0,553.7520141601562,1.0,281.8558654785156,284.6603698730469,299.373779296875,302.3227233886719,293.1499938964844,293.1499938964844,281.54998779296875,38059.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261359691619873,1.0,0.0,0.0,3.783215999603272,3.7832417488098153,9.55026848714624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.19921875,0.0,1702.4599609375,1895.4371337890625,0.0,1822.798828125,0.9361077547073364,1.0,0.0,3.0,1.0,0.0
17661840,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.9990000128746032,0.4241721034049988,0.3343378901481628,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.8764145374298096,0.2511114776134491,0.2382968962192535,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.8155966997146606,0.2002284973859787,0.1406973749399185,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.8547132015228271,0.2326335608959198,0.2210004329681396,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.7238708138465881,0.1384416669607162,0.6280701160430908,284.88531494140625,284.95001220703125,301.4936828613281,296.33331298828125,299.27899169921875,297.3139953613281,285.88934326171875,1.0,0.352935254573822,1.0,1.0,0.7235888242721558,1.0,-1.8753000497817995,0.8796908259391785,0.9956092834472656,0.4482006132602691,0.9024468064308168,0.9024468064308168,0.0,56.19875717163086,67.0,44448.80859375,0.0,553.7520141601562,1.0,281.8558654785156,284.6603698730469,299.373779296875,302.3227233886719,293.1499938964844,293.1499938964844,281.54998779296875,38059.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261359691619873,1.0,0.0,0.0,3.783215999603272,3.7832417488098153,9.55026848714624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.19921875,0.0,1702.4599609375,1895.4371337890625,0.0,1822.798828125,0.9361077547073364,1.0,0.0,3.0,1.0,0.0
17661900,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901306152344,0.9990000128746032,0.4237546920776367,0.338855504989624,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.8736044764518738,0.252021461725235,0.239234372973442,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.79345703125,0.8128300905227661,0.2007180303335189,0.1410954892635345,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8518476486206055,0.2332708090543747,0.2216810137033462,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.7208094000816345,0.1383374631404876,0.6279803514480591,284.79132080078125,284.95001220703125,301.50152587890625,296.340087890625,299.27960205078125,297.3074951171875,285.78533935546875,1.0,0.3549932837486267,1.0,1.0,0.7236976623535156,1.0,-1.88303816318512,0.883490264415741,0.9995478987693788,0.4502505660057068,0.8062132000923157,0.8062132000923157,0.0,57.28002166748047,67.0,45078.484375,0.0,562.6160888671875,1.0,281.5975341796875,284.5458984375,299.4013977050781,302.4623107910156,293.1499938964844,293.1499938964844,281.54998779296875,42944.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334231734275818,1.0,0.0,0.0,3.654349803924561,3.654375076293945,8.91073511866125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.4833984375,0.0,1590.032470703125,1895.4371337890625,0.0,1883.8385009765625,0.9081116914749146,1.0,0.0,3.0,1.0,0.0
17661960,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9990000128746032,0.4231190085411072,0.3438040018081665,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.87041175365448,0.2529497742652893,0.2401032894849777,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.8096482753753662,0.2012238949537277,0.1414460241794586,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8654479980469,0.8486290574073792,0.23391854763031,0.2222919762134552,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.7173373699188232,0.1382019370794296,0.6275294423103333,284.86669921875,284.95001220703125,301.5082092285156,296.3468933105469,299.2796325683594,297.30096435546875,285.878662109375,1.0,0.3571168184280395,1.0,1.0,0.7239441275596619,1.0,-1.8906365633010864,0.8871729373931885,1.003463625907898,0.4522142112255096,0.8118700385093689,0.8118700385093689,0.0,58.45870208740234,55.0,44792.875,0.0,571.7619018554688,1.0,281.55810546875,284.6517639160156,299.3679504394531,302.34844970703125,293.1499938964844,293.1499938964844,281.8500061035156,43493.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337344884872437,1.0,0.0,0.0,3.4523983001708984,3.4524216651916504,7.953074714350805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.84814453125,0.0,1377.27197265625,1895.4371337890625,0.0,1886.4635009765625,0.8692622780799866,1.0,0.0,3.0,1.0,0.0
17662020,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.9990000128746032,0.4244362711906433,0.3390454649925232,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8772632479667664,0.2555633783340454,0.2423430830240249,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.8152424693107605,0.2029348164796829,0.1424840986728668,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8545264601707458,0.2359122931957245,0.2239618003368377,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.720512866973877,0.1383635550737381,0.6275109648704529,285.02117919921875,284.95001220703125,301.5183410644531,296.36053466796875,299.2843933105469,297.30145263671875,286.0168762207031,1.0,0.3557423055171966,1.0,1.0,0.7244371771812439,1.0,-1.8908560276031487,0.8870669603347778,1.0037890672683716,0.4522033929824829,0.9367981553077698,0.9367981553077698,0.0,57.50541687011719,58.0,44468.68359375,0.0,568.8438720703125,1.0,281.8416748046875,284.7843322753906,299.32489013671875,302.2110900878906,293.1499938964844,293.1499938964844,281.54998779296875,32722.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218079566955566,1.0,0.0,0.0,3.615976810455322,3.615999937057495,8.724580311536556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.47119140625,0.0,1471.3475341796875,1895.4371337890625,0.0,1786.9224853515625,0.8951284289360046,1.0,0.0,3.0,1.0,0.0
17662080,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0206604003906,0.9990000128746032,0.4244362711906433,0.3390454649925232,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213623046875,0.8772632479667664,0.2555633783340454,0.2423430830240249,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219116210937,0.8152424693107605,0.2029348164796829,0.1424840986728668,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8545264601707458,0.2359122931957245,0.2239618003368377,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.720512866973877,0.1383635550737381,0.6275109648704529,285.02117919921875,284.95001220703125,301.5183410644531,296.36053466796875,299.2843933105469,297.30145263671875,286.0168762207031,1.0,0.3557423055171966,1.0,1.0,0.7244371771812439,1.0,-1.8908560276031487,0.8870669603347778,1.0037890672683716,0.4522033929824829,0.9367981553077698,0.9367981553077698,0.0,57.50541687011719,58.0,44468.68359375,0.0,568.8438720703125,1.0,281.8416748046875,284.7843322753906,299.32489013671875,302.2110900878906,293.1499938964844,293.1499938964844,281.54998779296875,32722.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218079566955566,1.0,0.0,0.0,3.615976810455322,3.615999937057495,8.724580311536556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.47119140625,0.0,1471.3475341796875,1895.4371337890625,0.0,1786.9224853515625,0.8951284289360046,1.0,0.0,3.0,1.0,0.0
17662140,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.9990000128746032,0.4267952442169189,0.3371095955371856,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8816209435462952,0.2576804161071777,0.2444963306188583,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.8184862732887268,0.204175055027008,0.1434574276208877,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8581098914146423,0.2374420315027237,0.2255527079105377,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.7219024896621704,0.1383485049009323,0.6277706623077393,284.8877868652344,284.95001220703125,301.5244140625,296.37420654296875,299.286865234375,297.3009338378906,285.89654541015625,1.0,0.3562020361423492,1.0,1.0,0.7249302268028259,1.0,-1.8945003747940063,0.8887137770652771,1.005786657333374,0.4529222846031189,0.8225370049476624,0.8225370049476624,0.0,57.199954986572266,61.0,44850.796875,0.0,570.4423828125,1.0,281.5578918457031,284.6663818359375,299.3958740234375,302.3734741210937,293.1499938964844,293.1499938964844,281.8500061035156,40761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308428883552551,1.0,0.0,0.0,3.441322565078736,3.441345453262329,7.902128231762617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.14306640625,0.0,1346.748046875,1895.4371337890625,0.0,1862.1365966796875,0.8632233738899231,1.0,0.0,3.0,1.0,0.0
17662200,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888244628906,0.9990000128746032,0.4267952442169189,0.3371095955371856,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88739013671875,0.8816209435462952,0.2576804161071777,0.2444963306188583,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.8184862732887268,0.204175055027008,0.1434574276208877,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8581098914146423,0.2374420315027237,0.2255527079105377,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835144042969,0.7219024896621704,0.1383485049009323,0.6277706623077393,284.8877868652344,284.95001220703125,301.5244140625,296.37420654296875,299.286865234375,297.3009338378906,285.89654541015625,1.0,0.3562020361423492,1.0,1.0,0.7249302268028259,1.0,-1.8945003747940063,0.8887137770652771,1.005786657333374,0.4529222846031189,0.8225370049476624,0.8225370049476624,0.0,57.199954986572266,61.0,44850.796875,0.0,570.4423828125,1.0,281.5578918457031,284.6663818359375,299.3958740234375,302.3734741210937,293.1499938964844,293.1499938964844,281.8500061035156,40761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308428883552551,1.0,0.0,0.0,3.441322565078736,3.441345453262329,7.902128231762617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.14306640625,0.0,1346.748046875,1895.4371337890625,0.0,1862.1365966796875,0.8632233738899231,1.0,0.0,3.0,1.0,0.0
17662260,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.9990000128746032,0.4298359751701355,0.3384132385253906,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8832809329032898,0.2603021562099457,0.2467991411685943,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8194128274917603,0.20587919652462,0.1445312649011612,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8591575026512146,0.2394230961799621,0.2272675335407257,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.7213172316551208,0.1386390179395675,0.6285688877105713,285.03662109375,284.95001220703125,301.52685546875,296.38787841796875,299.2907409667969,297.3052978515625,286.0328369140625,1.0,0.3578422963619232,1.0,1.0,0.725196361541748,1.0,-1.9031341075897217,0.8929070234298706,1.010227084159851,0.4551176726818084,0.9542015790939332,0.9542015790939332,0.0,57.66302490234375,64.0,44685.03125,0.0,578.09033203125,1.0,281.841552734375,284.79571533203125,299.35986328125,302.2541809082031,293.1499938964844,293.1499938964844,281.54998779296875,31834.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207677364349365,1.0,0.0,0.0,3.6193556785583496,3.619378566741944,8.740892667447042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.76318359375,0.0,1468.435791015625,1895.4371337890625,0.0,1778.3428955078125,0.8952711820602417,1.0,0.0,3.0,1.0,0.0
17662320,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03619384765625,0.9990000128746032,0.4298359751701355,0.3384132385253906,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.8832809329032898,0.2603021562099457,0.2467991411685943,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8194128274917603,0.20587919652462,0.1445312649011612,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8591575026512146,0.2394230961799621,0.2272675335407257,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03839111328125,0.7213172316551208,0.1386390179395675,0.6285688877105713,285.03662109375,284.95001220703125,301.52685546875,296.38787841796875,299.2907409667969,297.3052978515625,286.0328369140625,1.0,0.3578422963619232,1.0,1.0,0.725196361541748,1.0,-1.9031341075897217,0.8929070234298706,1.010227084159851,0.4551176726818084,0.9542015790939332,0.9542015790939332,0.0,57.66302490234375,64.0,44685.03125,0.0,578.09033203125,1.0,281.841552734375,284.79571533203125,299.35986328125,302.2541809082031,293.1499938964844,293.1499938964844,281.54998779296875,31834.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207677364349365,1.0,0.0,0.0,3.6193556785583496,3.619378566741944,8.740892667447042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.76318359375,0.0,1468.435791015625,1895.4371337890625,0.0,1778.3428955078125,0.8952711820602417,1.0,0.0,3.0,1.0,0.0
17662380,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9990000128746032,0.4311210513114929,0.3424268662929535,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8824076056480408,0.2624053955078125,0.2490032911300659,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8181532025337219,0.2070919275283813,0.1455320715904235,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8578347563743591,0.2409150749444961,0.2288865149021148,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.7189531922340393,0.1386794298887252,0.6294394731521606,284.8876342773437,284.95001220703125,301.5260314941406,296.4015197753906,299.2890930175781,297.302001953125,285.8954467773437,1.0,0.3604390025138855,1.0,1.0,0.7254624962806702,1.0,-1.9147915840148928,0.8985918164253235,1.016199827194214,0.4581834971904754,0.8370332717895508,0.8370332717895508,0.0,58.749847412109375,67.0,45378.34765625,0.0,590.0188598632812,1.0,281.5576477050781,284.6541442871094,299.4334716796875,302.4413146972656,293.1499938964844,293.1499938964844,281.8500061035156,39748.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318492531776428,1.0,0.0,0.0,3.495631456375122,3.495654582977295,8.153509156727523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.8935546875,0.0,1394.9727783203125,1895.4371337890625,0.0,1870.589599609375,0.8739976286888123,1.0,0.0,3.0,1.0,0.0
17662440,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885498046875,0.9990000128746032,0.4311210513114929,0.3424268662929535,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8824076056480408,0.2624053955078125,0.2490032911300659,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8181532025337219,0.2070919275283813,0.1455320715904235,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869934082031,0.8578347563743591,0.2409150749444961,0.2288865149021148,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.7189531922340393,0.1386794298887252,0.6294394731521606,284.8876342773437,284.95001220703125,301.5260314941406,296.4015197753906,299.2890930175781,297.302001953125,285.8954467773437,1.0,0.3604390025138855,1.0,1.0,0.7254624962806702,1.0,-1.9147915840148928,0.8985918164253235,1.016199827194214,0.4581834971904754,0.8370332717895508,0.8370332717895508,0.0,58.749847412109375,67.0,45378.34765625,0.0,590.0188598632812,1.0,281.5576477050781,284.6541442871094,299.4334716796875,302.4413146972656,293.1499938964844,293.1499938964844,281.8500061035156,39748.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318492531776428,1.0,0.0,0.0,3.495631456375122,3.495654582977295,8.153509156727523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.8935546875,0.0,1394.9727783203125,1895.4371337890625,0.0,1870.589599609375,0.8739976286888123,1.0,0.0,3.0,1.0,0.0
