time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367431640625,0.9990000128746032,0.4317315220832824,0.3453702628612518,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343933105469,0.8810750246047974,0.263621836900711,0.2500326037406921,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321655273437,0.8167375326156616,0.2078485041856765,0.145980954170227,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.8563314080238342,0.2418034970760345,0.2296203672885894,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.7170355319976807,0.1387552171945572,0.6295624375343323,285.0350036621094,284.95001220703125,301.5245056152344,296.4083251953125,299.28839111328125,297.3013916015625,286.046875,1.0,0.3619941174983978,1.0,1.0,0.7255955934524536,1.0,-1.921128392219544,0.9016901254653932,1.0194382667541504,0.4598420858383178,0.9370734691619872,0.9370734691619872,0.0,59.50071334838867,67.0,44962.12109375,0.0,597.08251953125,1.0,281.798583984375,284.8093566894531,299.3757629394531,302.24932861328125,293.1499938964844,293.1499938964844,281.8500061035156,33694.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251111268997192,1.0,0.0,0.0,3.5575075149536133,3.557530403137207,8.444714580946311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.77001953125,0.0,1415.866943359375,1895.4371337890625,0.0,1814.2779541015625,0.8854061961174011,1.0,0.0,3.0,1.0,0.0
17662560,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04498291015625,0.9990000128746032,0.4324535429477691,0.3481718003749847,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8801791071891785,0.26500403881073,0.2513087689876556,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459289550781,0.8157357573509216,0.2087559551000595,0.1465974897146225,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8552387952804565,0.2428448349237442,0.2305793762207031,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.7154413461685181,0.138936311006546,0.6303146481513977,285.0453796386719,284.95001220703125,301.52227783203125,296.41510009765625,299.288330078125,297.302734375,286.0421142578125,1.0,0.3637295663356781,1.0,1.0,0.7258362770080566,1.0,-1.928818941116333,0.9054218530654908,1.0233970880508425,0.4618360102176666,0.97691547870636,0.97691547870636,0.0,60.26080703735352,70.0,45310.1796875,0.0,605.2156982421875,1.0,281.8421325683594,284.7937927246094,299.3944396972656,302.3258056640625,293.1499938964844,293.1499938964844,281.54998779296875,31631.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232938408851624,1.0,0.0,0.0,3.672606706619263,3.672630071640015,8.999992360259057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.8076171875,0.0,1525.5736083984375,1895.4371337890625,0.0,1799.2071533203125,0.9072112441062928,1.0,0.0,3.0,1.0,0.0
17662620,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.9990000128746032,0.4315298795700073,0.3555279374122619,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8765673637390137,0.2670845091342926,0.2535303831100464,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.812049150466919,0.2099291831254959,0.1475989520549774,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8513755202293396,0.2442876547574997,0.2321897149085998,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.7108154296875,0.1389519721269607,0.6311875581741333,284.8858337402344,284.95001220703125,301.5159606933594,296.4285583496094,299.2832946777344,297.2977905273437,285.8926696777344,1.0,0.3675747215747833,1.0,1.0,0.7263177037239075,1.0,-1.9445054531097408,0.913022756576538,1.0314826965332031,0.4659425318241119,0.8565965890884399,0.8565965890884399,0.0,62.175086975097656,58.0,46241.38671875,0.0,623.1918334960938,1.0,281.55712890625,284.63641357421875,299.4667358398437,302.5257263183594,293.1499938964844,293.1499938964844,281.8500061035156,39045.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355576157569885,1.0,0.0,0.0,3.58250093460083,3.58252501487732,8.563788469473366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.083984375,0.0,1481.7276611328125,1895.4371337890625,0.0,1901.8629150390625,0.8924468755722046,1.0,0.0,3.0,1.0,0.0
17662680,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.9990000128746032,0.4315298795700073,0.3555279374122619,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8765673637390137,0.2670845091342926,0.2535303831100464,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.812049150466919,0.2099291831254959,0.1475989520549774,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.8513755202293396,0.2442876547574997,0.2321897149085998,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.7108154296875,0.1389519721269607,0.6311875581741333,284.8858337402344,284.95001220703125,301.5159606933594,296.4285583496094,299.2832946777344,297.2977905273437,285.8926696777344,1.0,0.3675747215747833,1.0,1.0,0.7263177037239075,1.0,-1.9445054531097408,0.913022756576538,1.0314826965332031,0.4659425318241119,0.8565965890884399,0.8565965890884399,0.0,62.175086975097656,58.0,46241.38671875,0.0,623.1918334960938,1.0,281.55712890625,284.63641357421875,299.4667358398437,302.5257263183594,293.1499938964844,293.1499938964844,281.8500061035156,39045.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355576157569885,1.0,0.0,0.0,3.58250093460083,3.58252501487732,8.563788469473366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.083984375,0.0,1481.7276611328125,1895.4371337890625,0.0,1901.8629150390625,0.8924468755722046,1.0,0.0,3.0,1.0,0.0
17662740,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.9990000128746032,0.4319224059581756,0.3500677347183227,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.8837460875511169,0.2696249485015869,0.255692571401596,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8177490830421448,0.2115175575017929,0.1485466361045837,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.8574979305267334,0.2461308985948562,0.2337136715650558,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7146210670471191,0.1391850858926773,0.6315233707427979,285.03985595703125,284.95001220703125,301.5074768066406,296.4418334960937,299.2798156738281,297.29949951171875,286.0352783203125,1.0,0.3659462332725525,1.0,1.0,0.7267990708351135,1.0,-1.9439314603805544,0.9125226736068726,1.0314087867736816,0.4657416641712188,0.992523729801178,0.992523729801178,0.0,61.02485656738281,46.0,45887.6328125,0.0,618.9489135742188,1.0,281.84283447265625,284.7784423828125,299.4234313964844,302.3988647460937,293.1499938964844,293.1499938964844,281.54998779296875,31998.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275761961936951,1.0,0.0,0.0,3.741133689880371,3.74115800857544,9.338986615148316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1708984375,0.0,1606.2528076171875,1895.4371337890625,0.0,1834.80078125,0.9228268265724182,1.0,0.0,3.0,1.0,0.0
17662800,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.9990000128746032,0.4319224059581756,0.3500677347183227,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400085449219,0.8837460875511169,0.2696249485015869,0.255692571401596,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.8177490830421448,0.2115175575017929,0.1485466361045837,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.8574979305267334,0.2461308985948562,0.2337136715650558,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419311523437,0.7146210670471191,0.1391850858926773,0.6315233707427979,285.03985595703125,284.95001220703125,301.5074768066406,296.4418334960937,299.2798156738281,297.29949951171875,286.0352783203125,1.0,0.3659462332725525,1.0,1.0,0.7267990708351135,1.0,-1.9439314603805544,0.9125226736068726,1.0314087867736816,0.4657416641712188,0.992523729801178,0.992523729801178,0.0,61.02485656738281,46.0,45887.6328125,0.0,618.9489135742188,1.0,281.84283447265625,284.7784423828125,299.4234313964844,302.3988647460937,293.1499938964844,293.1499938964844,281.54998779296875,31998.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275761961936951,1.0,0.0,0.0,3.741133689880371,3.74115800857544,9.338986615148316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1708984375,0.0,1606.2528076171875,1895.4371337890625,0.0,1834.80078125,0.9228268265724182,1.0,0.0,3.0,1.0,0.0
17662860,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.9990000128746032,0.4351227283477783,0.333779364824295,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.9006445407867432,0.2715917825698852,0.2576359808444977,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8313600420951843,0.2125705778598785,0.1493351906538009,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8728185296058655,0.2474377602338791,0.2350226789712906,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.7254064679145813,0.1391514837741851,0.631319522857666,284.8540954589844,284.95001220703125,301.4971923828125,296.4549560546875,299.2723693847656,297.2969665527344,285.860107421875,1.0,0.360333651304245,1.0,1.0,0.7273299098014832,1.0,-1.9289898872375488,0.9048932790756226,1.0240967273712158,0.4615530371665954,0.8415926694869995,0.8415926694869995,0.0,57.36540222167969,49.0,46066.07421875,0.0,595.8228149414062,1.0,281.5567626953125,284.6085510253906,299.4830017089844,302.5501403808594,293.1499938964844,293.1499938964844,281.8500061035156,40788.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379439473152161,1.0,0.0,0.0,3.6002683639526367,3.600292921066284,8.648943889966176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.84228515625,0.0,1513.883056640625,1895.4371337890625,0.0,1922.08984375,0.8973406553268433,1.0,0.0,3.0,1.0,0.0
17662920,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.9990000128746032,0.4351227283477783,0.333779364824295,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8539428710937,0.9006445407867432,0.2715917825698852,0.2576359808444977,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531799316406,0.8313600420951843,0.2125705778598785,0.1493351906538009,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8728185296058655,0.2474377602338791,0.2350226789712906,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.7254064679145813,0.1391514837741851,0.631319522857666,284.8540954589844,284.95001220703125,301.4971923828125,296.4549560546875,299.2723693847656,297.2969665527344,285.860107421875,1.0,0.360333651304245,1.0,1.0,0.7273299098014832,1.0,-1.9289898872375488,0.9048932790756226,1.0240967273712158,0.4615530371665954,0.8415926694869995,0.8415926694869995,0.0,57.36540222167969,49.0,46066.07421875,0.0,595.8228149414062,1.0,281.5567626953125,284.6085510253906,299.4830017089844,302.5501403808594,293.1499938964844,293.1499938964844,281.8500061035156,40788.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379439473152161,1.0,0.0,0.0,3.6002683639526367,3.600292921066284,8.648943889966176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.84228515625,0.0,1513.883056640625,1895.4371337890625,0.0,1922.08984375,0.8973406553268433,1.0,0.0,3.0,1.0,0.0
17662980,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9990000128746032,0.4424661695957184,0.3228247165679931,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9141659140586852,0.2741079926490783,0.2597022950649261,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.8416293263435364,0.2141275554895401,0.1502082496881485,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8845553398132324,0.2492288798093795,0.2364266663789749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.7329514026641846,0.1394007056951522,0.6314303278923035,285.0116577148437,284.95001220703125,301.4854736328125,296.4678039550781,299.2711181640625,297.3062744140625,286.0077514648437,1.0,0.3574492633342743,1.0,1.0,0.7278608083724976,1.0,-1.9211698770523071,0.9008558988571168,1.0203139781951904,0.4590933918952942,0.9595088958740234,0.9595088958740234,0.0,55.04063415527344,52.0,45288.43359375,0.0,582.5184326171875,1.0,281.8427429199219,284.76080322265625,299.4305419921875,302.3742370605469,293.1499938964844,293.1499938964844,281.54998779296875,33063.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725859522819519,1.0,0.0,0.0,3.713089942932129,3.713114023208618,9.199499686474156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.126953125,0.0,1582.1456298828125,1895.4371337890625,0.0,1820.4990234375,0.9171913266181946,1.0,0.0,3.0,1.0,0.0
17663040,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9990000128746032,0.4424661695957184,0.3228247165679931,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.9141659140586852,0.2741079926490783,0.2597022950649261,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01226806640625,0.8416293263435364,0.2141275554895401,0.1502082496881485,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0119323730469,0.8845553398132324,0.2492288798093795,0.2364266663789749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.7329514026641846,0.1394007056951522,0.6314303278923035,285.0116577148437,284.95001220703125,301.4854736328125,296.4678039550781,299.2711181640625,297.3062744140625,286.0077514648437,1.0,0.3574492633342743,1.0,1.0,0.7278608083724976,1.0,-1.9211698770523071,0.9008558988571168,1.0203139781951904,0.4590933918952942,0.9595088958740234,0.9595088958740234,0.0,55.04063415527344,52.0,45288.43359375,0.0,582.5184326171875,1.0,281.8427429199219,284.76080322265625,299.4305419921875,302.3742370605469,293.1499938964844,293.1499938964844,281.54998779296875,33063.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725859522819519,1.0,0.0,0.0,3.713089942932129,3.713114023208618,9.199499686474156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.126953125,0.0,1582.1456298828125,1895.4371337890625,0.0,1820.4990234375,0.9171913266181946,1.0,0.0,3.0,1.0,0.0
17663100,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.9990000128746032,0.4458709955215454,0.3192655444145202,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.9196353554725648,0.275232195854187,0.26087087392807,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.8455379605293274,0.214780256152153,0.1507365703582763,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.8889803886413574,0.2500021159648895,0.2372540235519409,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87066650390625,0.7356840968132019,0.1395105719566345,0.6320379972457886,284.8609313964844,284.95001220703125,301.47918701171875,296.4741516113281,299.27117919921875,297.3123779296875,285.84649658203125,1.0,0.3567846715450287,1.0,1.0,0.7281262278556824,1.0,-1.920655846595764,0.9005078077316284,1.0201480388641355,0.4588412940502167,0.8580642938613892,0.8580642938613892,0.0,54.35053634643555,52.0,45969.921875,0.0,579.8903198242188,1.0,281.5960998535156,284.5871887207031,299.50311279296875,302.5924377441406,293.1499938964844,293.1499938964844,281.54998779296875,37364.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323047518730164,1.0,0.0,0.0,3.686713933944702,3.6867384910583496,9.069266866390536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.76611328125,0.0,1584.712890625,1895.4371337890625,0.0,1874.4202880859373,0.9118823409080504,1.0,0.0,3.0,1.0,0.0
17663160,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.9990000128746032,0.4486056268215179,0.3173953592777252,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.9229978919029236,0.2761844992637634,0.2617962062358856,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.8477758765220642,0.2152694314718246,0.1510980129241943,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86920166015625,0.891546368598938,0.2506071627140045,0.237854853272438,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.7370774149894714,0.1395360082387924,0.6321853399276733,284.8697814941406,284.95001220703125,301.4726867675781,296.4804077148437,299.2699584960937,297.3157653808594,285.8786315917969,1.0,0.356528490781784,1.0,1.0,0.7281075716018677,1.0,-1.920852541923523,0.9006086587905884,1.0202438831329346,0.4588830173015594,0.8307032585144043,0.8307032585144043,0.0,54.00197982788086,55.0,45541.08984375,0.0,578.8925170898438,1.0,281.557373046875,284.63507080078125,299.4963073730469,302.5211181640625,293.1499938964844,293.1499938964844,281.8500061035156,41338.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336384654045105,1.0,0.0,0.0,3.52793836593628,3.527962207794189,8.304917287205171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.03515625,0.0,1440.1688232421875,1895.4371337890625,0.0,1885.65380859375,0.882472038269043,1.0,0.0,3.0,1.0,0.0
17663220,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.9990000128746032,0.4543246030807495,0.3154993951320648,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9283354878425598,0.278890997171402,0.2641138434410095,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8512402176856995,0.216931402683258,0.1521112769842147,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8954203128814697,0.2524948418140411,0.2394382953643798,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.7390303015708923,0.1400520652532577,0.6337834000587463,285.0315856933594,284.95001220703125,301.4591979980469,296.4927062988281,299.271240234375,297.3293762207031,286.02850341796875,1.0,0.3571417033672333,1.0,1.0,0.7280702590942383,1.0,-1.9263908863067627,0.9033798575401306,1.0230109691619873,0.4603601396083832,0.9642479419708252,0.9642479419708252,0.0,53.77776336669922,58.0,45228.82421875,0.0,582.1607666015625,1.0,281.8420715332031,284.7816772460937,299.4594116210937,302.3891296386719,293.1499938964844,293.1499938964844,281.54998779296875,32373.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224072813987732,1.0,0.0,0.0,3.6805808544158936,3.6806044578552246,9.039117117026764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.365234375,0.0,1540.0948486328125,1895.4371337890625,0.0,1791.8736572265625,0.9094953536987304,1.0,0.0,3.0,1.0,0.0
17663280,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.9990000128746032,0.4543246030807495,0.3154993951320648,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.9283354878425598,0.278890997171402,0.2641138434410095,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03204345703125,0.8512402176856995,0.216931402683258,0.1521112769842147,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03179931640625,0.8954203128814697,0.2524948418140411,0.2394382953643798,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03302001953125,0.7390303015708923,0.1400520652532577,0.6337834000587463,285.0315856933594,284.95001220703125,301.4591979980469,296.4927062988281,299.271240234375,297.3293762207031,286.02850341796875,1.0,0.3571417033672333,1.0,1.0,0.7280702590942383,1.0,-1.9263908863067627,0.9033798575401306,1.0230109691619873,0.4603601396083832,0.9642479419708252,0.9642479419708252,0.0,53.77776336669922,58.0,45228.82421875,0.0,582.1607666015625,1.0,281.8420715332031,284.7816772460937,299.4594116210937,302.3891296386719,293.1499938964844,293.1499938964844,281.54998779296875,32373.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224072813987732,1.0,0.0,0.0,3.6805808544158936,3.6806044578552246,9.039117117026764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.365234375,0.0,1540.0948486328125,1895.4371337890625,0.0,1791.8736572265625,0.9094953536987304,1.0,0.0,3.0,1.0,0.0
17663340,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.9990000128746032,0.4578984975814819,0.316992312669754,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9297513365745544,0.2811036109924316,0.2664036154747009,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8516424298286438,0.2180693596601486,0.1530546396970749,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.8958836197853088,0.2538642287254333,0.2409338057041168,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.7386438846588135,0.1403533816337585,0.6357131600379944,284.8832092285156,284.95001220703125,301.44537353515625,296.5046691894531,299.2665405273437,297.3316955566406,285.89080810546875,1.0,0.3589900732040405,1.0,1.0,0.7280330061912537,1.0,-1.9361785650253296,0.9082460403442384,1.0279325246810913,0.4630436599254608,0.8447355031967163,0.8447355031967163,0.0,54.29405212402344,61.0,45909.3125,0.0,590.981689453125,1.0,281.5572204589844,284.64031982421875,299.53302001953125,302.574462890625,293.1499938964844,293.1499938964844,281.8500061035156,39945.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327560782432556,1.0,0.0,0.0,3.551719665527344,3.551743507385254,8.417258072768163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.85107421875,0.0,1455.275634765625,1895.4371337890625,0.0,1878.21875,0.8865021467208862,1.0,0.0,3.0,1.0,0.0
17663400,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.9990000128746032,0.4578984975814819,0.316992312669754,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9297513365745544,0.2811036109924316,0.2664036154747009,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8516424298286438,0.2180693596601486,0.1530546396970749,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827514648437,0.8958836197853088,0.2538642287254333,0.2409338057041168,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.7386438846588135,0.1403533816337585,0.6357131600379944,284.8832092285156,284.95001220703125,301.44537353515625,296.5046691894531,299.2665405273437,297.3316955566406,285.89080810546875,1.0,0.3589900732040405,1.0,1.0,0.7280330061912537,1.0,-1.9361785650253296,0.9082460403442384,1.0279325246810913,0.4630436599254608,0.8447355031967163,0.8447355031967163,0.0,54.29405212402344,61.0,45909.3125,0.0,590.981689453125,1.0,281.5572204589844,284.64031982421875,299.53302001953125,302.574462890625,293.1499938964844,293.1499938964844,281.8500061035156,39945.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327560782432556,1.0,0.0,0.0,3.551719665527344,3.551743507385254,8.417258072768163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.85107421875,0.0,1455.275634765625,1895.4371337890625,0.0,1878.21875,0.8865021467208862,1.0,0.0,3.0,1.0,0.0
17663460,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.9990000128746032,0.4612410366535187,0.3208664655685425,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.9286356568336488,0.2838703095912933,0.2688296735286712,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.850104570388794,0.2196778059005737,0.1540600955486297,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8941426277160645,0.255692183971405,0.242501363158226,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.736570417881012,0.140874832868576,0.6376822590827942,285.0478820800781,284.95001220703125,301.4316101074219,296.5162658691406,299.262451171875,297.3353576660156,286.0447998046875,1.0,0.3617560863494873,1.0,1.0,0.728441596031189,1.0,-1.94919502735138,0.9145616292953492,1.0346333980560305,0.4664283990859985,0.9886563420295716,0.9886563420295716,0.0,55.34212493896485,64.0,45783.93359375,0.0,604.0377197265625,1.0,281.84259033203125,284.7894287109375,299.4941101074219,302.4558410644531,293.1499938964844,293.1499938964844,281.54998779296875,31859.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238972783088684,1.0,0.0,0.0,3.717028617858887,3.717052698135376,9.219027674589596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4111328125,0.0,1577.4783935546875,1895.4371337890625,0.0,1804.205810546875,0.9173644781112672,1.0,0.0,3.0,1.0,0.0
17663520,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.9990000128746032,0.4612410366535187,0.3208664655685425,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.9286356568336488,0.2838703095912933,0.2688296735286712,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.850104570388794,0.2196778059005737,0.1540600955486297,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8941426277160645,0.255692183971405,0.242501363158226,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.736570417881012,0.140874832868576,0.6376822590827942,285.0478820800781,284.95001220703125,301.4316101074219,296.5162658691406,299.262451171875,297.3353576660156,286.0447998046875,1.0,0.3617560863494873,1.0,1.0,0.728441596031189,1.0,-1.94919502735138,0.9145616292953492,1.0346333980560305,0.4664283990859985,0.9886563420295716,0.9886563420295716,0.0,55.34212493896485,64.0,45783.93359375,0.0,604.0377197265625,1.0,281.84259033203125,284.7894287109375,299.4941101074219,302.4558410644531,293.1499938964844,293.1499938964844,281.54998779296875,31859.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238972783088684,1.0,0.0,0.0,3.717028617858887,3.717052698135376,9.219027674589596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4111328125,0.0,1577.4783935546875,1895.4371337890625,0.0,1804.205810546875,0.9173644781112672,1.0,0.0,3.0,1.0,0.0
17663580,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.9990000128746032,0.4626875519752502,0.3269976675510406,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.9249354004859924,0.2860753536224365,0.271173894405365,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.8466026782989502,0.2207548320293426,0.1549970656633377,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.8902108073234558,0.2569948136806488,0.2439822852611541,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7329164743423462,0.1410849690437317,0.6394936442375183,284.8832092285156,284.95001220703125,301.4182434082031,296.5274963378906,299.25299072265625,297.3284912109375,285.889404296875,1.0,0.3652551472187042,1.0,1.0,0.7288501262664795,1.0,-1.964452028274536,0.921972930431366,1.0424790382385254,0.4704659283161163,0.8655223250389099,0.8655223250389099,0.0,56.89458847045898,67.0,46710.265625,0.0,620.6265869140625,1.0,281.5567932128906,284.6253662109375,299.5649108886719,302.65509033203125,293.1499938964844,293.1499938964844,281.8500061035156,38979.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360225319862366,1.0,0.0,0.0,3.63190507888794,3.631929397583008,8.801612807474157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.4794921875,0.0,1535.3099365234375,1895.4371337890625,0.0,1905.797607421875,0.903279185295105,1.0,0.0,3.0,1.0,0.0
17663640,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.9990000128746032,0.4626875519752502,0.3269976675510406,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.9249354004859924,0.2860753536224365,0.271173894405365,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.8466026782989502,0.2207548320293426,0.1549970656633377,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828430175781,0.8902108073234558,0.2569948136806488,0.2439822852611541,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805236816406,0.7329164743423462,0.1410849690437317,0.6394936442375183,284.8832092285156,284.95001220703125,301.4182434082031,296.5274963378906,299.25299072265625,297.3284912109375,285.889404296875,1.0,0.3652551472187042,1.0,1.0,0.7288501262664795,1.0,-1.964452028274536,0.921972930431366,1.0424790382385254,0.4704659283161163,0.8655223250389099,0.8655223250389099,0.0,56.89458847045898,67.0,46710.265625,0.0,620.6265869140625,1.0,281.5567932128906,284.6253662109375,299.5649108886719,302.65509033203125,293.1499938964844,293.1499938964844,281.8500061035156,38979.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360225319862366,1.0,0.0,0.0,3.63190507888794,3.631929397583008,8.801612807474157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.4794921875,0.0,1535.3099365234375,1895.4371337890625,0.0,1905.797607421875,0.903279185295105,1.0,0.0,3.0,1.0,0.0
17663700,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.9990000128746032,0.463323712348938,0.3309471607208252,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.922032117843628,0.2873373925685882,0.2722393274307251,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.844048798084259,0.2214312255382537,0.1553888469934463,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.8873418569564819,0.2577769458293915,0.2446140795946121,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.7303563952445984,0.1412137150764465,0.639910876750946,285.0367736816406,284.95001220703125,301.4118347167969,296.532958984375,299.2486572265625,297.32537841796875,286.0494689941406,1.0,0.3671852052211761,1.0,1.0,0.7290544509887695,1.0,-1.9722031354904173,0.9257440567016602,1.046459078788757,0.4725037217140198,0.9687183499336244,0.9687183499336244,0.0,57.8560676574707,67.0,46226.484375,0.0,629.7257690429688,1.0,281.8017883300781,284.7919616699219,299.5050964355469,302.4574279785156,293.1499938964844,293.1499938964844,281.8500061035156,33864.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297156453132629,1.0,0.0,0.0,3.681398391723633,3.681422233581543,9.04313310456928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.48193359375,0.0,1552.26416015625,1895.4371337890625,0.0,1852.6859130859373,0.913092315196991,1.0,0.0,3.0,1.0,0.0
17663760,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0563659667969,0.9990000128746032,0.4641119837760925,0.3345912396907806,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565795898437,0.919883906841278,0.2888036370277405,0.2735847234725952,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.8421132564544678,0.2222907692193985,0.1559664160013198,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.8851124048233032,0.2587448358535766,0.2454958707094192,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575256347656,0.7282580733299255,0.141454204916954,0.6409449577331543,285.0565490722656,284.95001220703125,301.4056396484375,296.5382995605469,299.2455749511719,297.3246154785156,286.0546569824219,1.0,0.3692545592784881,1.0,1.0,0.7294111847877502,1.0,-1.9811878204345703,0.9300746321678162,1.051113247871399,0.4748283326625824,1.0,1.0,0.0,58.79793167114258,70.0,46561.85546875,0.0,639.7731323242188,1.0,281.8431091308594,284.78741455078125,299.5212097167969,302.5317687988281,293.1499938964844,293.1499938964844,281.54998779296875,32213.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282086610794067,1.0,0.0,0.0,3.781460523605346,3.781485080718994,9.54140659814584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.9326171875,0.0,1655.0517578125,1895.4371337890625,0.0,1840.0806884765625,0.932105541229248,1.0,0.0,3.0,1.0,0.0
17663820,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.9990000128746032,0.4638082683086395,0.3434607088565826,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.9137080311775208,0.2909864485263824,0.2759377658367157,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8367608189582825,0.2233186215162277,0.1568896472454071,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8790252804756165,0.2599943578243255,0.2469540238380432,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.7228233814239502,0.1415157318115234,0.6422134637832642,284.8855895996094,284.95001220703125,301.39422607421875,296.5486755371094,299.2342529296875,297.31268310546875,285.88995361328125,1.0,0.3736585974693298,1.0,1.0,0.7301247119903564,1.0,-1.999049425125122,0.938666045665741,1.060383439064026,0.4794836342334747,0.889949381351471,0.889949381351471,0.0,61.029083251953125,73.0,47640.63671875,0.0,661.2155151367188,1.0,281.55694580078125,284.609619140625,299.5882263183594,302.7352294921875,293.1499938964844,293.1499938964844,281.8500061035156,38218.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740697979927063,1.0,0.0,0.0,3.725412607192993,3.725437641143799,9.260662068300008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.396484375,0.0,1635.639892578125,1895.4371337890625,0.0,1945.531494140625,0.9234604239463806,1.0,0.0,3.0,1.0,0.0
17663880,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.885986328125,0.9990000128746032,0.4638082683086395,0.3434607088565826,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855285644531,0.9137080311775208,0.2909864485263824,0.2759377658367157,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8367608189582825,0.2233186215162277,0.1568896472454071,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8790252804756165,0.2599943578243255,0.2469540238380432,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.7228233814239502,0.1415157318115234,0.6422134637832642,284.8855895996094,284.95001220703125,301.39422607421875,296.5486755371094,299.2342529296875,297.31268310546875,285.88995361328125,1.0,0.3736585974693298,1.0,1.0,0.7301247119903564,1.0,-1.999049425125122,0.938666045665741,1.060383439064026,0.4794836342334747,0.889949381351471,0.889949381351471,0.0,61.029083251953125,73.0,47640.63671875,0.0,661.2155151367188,1.0,281.55694580078125,284.609619140625,299.5882263183594,302.7352294921875,293.1499938964844,293.1499938964844,281.8500061035156,38218.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740697979927063,1.0,0.0,0.0,3.725412607192993,3.725437641143799,9.260662068300008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.396484375,0.0,1635.639892578125,1895.4371337890625,0.0,1945.531494140625,0.9234604239463806,1.0,0.0,3.0,1.0,0.0
17663940,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.9990000128746032,0.4636075794696808,0.3530832529067993,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.9073026776313782,0.2936900854110718,0.2783332765102386,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.8311260342597961,0.2248008251190185,0.157829001545906,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.8725914359092712,0.2616865038871765,0.2484232634305954,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.7168291807174683,0.1417313665151596,0.6430463790893555,285.0698547363281,284.95001220703125,301.3843078613281,296.5586242675781,299.2267150878906,297.3063049316406,286.0700378417969,1.0,0.3782945275306701,1.0,1.0,0.7308381795883179,1.0,-2.017372369766236,0.9474974870681764,1.0698750019073486,0.4842336773872375,1.0,1.0,0.0,63.47956466674805,76.0,47365.515625,0.0,684.1364135742188,1.0,281.8435363769531,284.7903137207031,299.5428161621094,302.6046142578125,293.1499938964844,293.1499938964844,281.54998779296875,33220.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332133054733276,1.0,0.0,0.0,3.840908765792847,3.8409342765808105,9.843765838013496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.41015625,0.0,1734.234130859375,1895.4371337890625,0.0,1882.06982421875,0.9460487961769104,1.0,0.0,3.0,1.0,0.0
17664000,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.9990000128746032,0.4636075794696808,0.3530832529067993,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.9073026776313782,0.2936900854110718,0.2783332765102386,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.8311260342597961,0.2248008251190185,0.157829001545906,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0698547363281,0.8725914359092712,0.2616865038871765,0.2484232634305954,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.7168291807174683,0.1417313665151596,0.6430463790893555,285.0698547363281,284.95001220703125,301.3843078613281,296.5586242675781,299.2267150878906,297.3063049316406,286.0700378417969,1.0,0.3782945275306701,1.0,1.0,0.7308381795883179,1.0,-2.017372369766236,0.9474974870681764,1.0698750019073486,0.4842336773872375,1.0,1.0,0.0,63.47956466674805,76.0,47365.515625,0.0,684.1364135742188,1.0,281.8435363769531,284.7903137207031,299.5428161621094,302.6046142578125,293.1499938964844,293.1499938964844,281.54998779296875,33220.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332133054733276,1.0,0.0,0.0,3.840908765792847,3.8409342765808105,9.843765838013496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.41015625,0.0,1734.234130859375,1895.4371337890625,0.0,1882.06982421875,0.9460487961769104,1.0,0.0,3.0,1.0,0.0
17664060,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.9990000128746032,0.4617415368556976,0.363230288028717,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.9010456800460817,0.2959016859531402,0.2807320058345794,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8253542184829712,0.2258259207010269,0.1587632298469543,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8660522103309631,0.2629299461841583,0.249892771244049,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7104499936103821,0.1416906714439392,0.6438899040222168,284.8939514160156,284.95001220703125,301.37628173828125,296.5680847167969,299.2181396484375,297.2967834472656,285.8975830078125,1.0,0.3831367194652557,1.0,1.0,0.7317693829536438,1.0,-2.036340475082397,0.956563115119934,1.0797773599624634,0.4891261160373688,0.91544508934021,0.91544508934021,0.0,66.12124633789062,79.0,48595.76171875,0.0,708.6320190429688,1.0,281.5556945800781,284.60107421875,299.60888671875,302.81365966796875,293.1499938964844,293.1499938964844,281.25,37577.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456573247909546,1.0,0.0,0.0,3.809738874435425,3.809764862060547,9.684645192464814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.283203125,0.0,1730.5770263671875,1895.4371337890625,0.0,1988.00048828125,0.9417920112609864,1.0,0.0,3.0,1.0,0.0
17664120,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.9990000128746032,0.4617415368556976,0.363230288028717,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939208984375,0.9010456800460817,0.2959016859531402,0.2807320058345794,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8253542184829712,0.2258259207010269,0.1587632298469543,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.8660522103309631,0.2629299461841583,0.249892771244049,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7104499936103821,0.1416906714439392,0.6438899040222168,284.8939514160156,284.95001220703125,301.37628173828125,296.5680847167969,299.2181396484375,297.2967834472656,285.8975830078125,1.0,0.3831367194652557,1.0,1.0,0.7317693829536438,1.0,-2.036340475082397,0.956563115119934,1.0797773599624634,0.4891261160373688,0.91544508934021,0.91544508934021,0.0,66.12124633789062,79.0,48595.76171875,0.0,708.6320190429688,1.0,281.5556945800781,284.60107421875,299.60888671875,302.81365966796875,293.1499938964844,293.1499938964844,281.25,37577.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456573247909546,1.0,0.0,0.0,3.809738874435425,3.809764862060547,9.684645192464814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.283203125,0.0,1730.5770263671875,1895.4371337890625,0.0,1988.00048828125,0.9417920112609864,1.0,0.0,3.0,1.0,0.0
17664180,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9990000128746032,0.4575615525245666,0.3747923970222473,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8934089541435242,0.2977732419967651,0.2825807332992553,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8182026147842407,0.2265245467424392,0.1593180000782013,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.858187198638916,0.2638248801231384,0.2508343458175659,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7024120092391968,0.1414259672164917,0.643160343170166,284.87420654296875,284.95001220703125,301.3705139160156,296.5770874023437,299.20416259765625,297.2752380371094,285.8843078613281,1.0,0.3879757225513458,1.0,1.0,0.7327005863189697,1.0,-2.0533671379089355,0.9646687507629396,1.0886982679367063,0.4934706091880798,0.8294989466667175,0.8294989466667175,0.0,69.09198760986328,67.0,49152.8359375,0.0,733.0761108398438,1.0,281.2574157714844,284.5854187011719,299.6000671386719,302.8471069335937,293.1499938964844,293.1499938964844,281.54998779296875,42450.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533496022224426,1.0,0.0,0.0,3.523050308227539,3.523074150085449,8.281918439934088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.92333984375,0.0,1443.04931640625,1895.4371337890625,0.0,2054.49951171875,0.8836442828178406,1.0,0.0,3.0,1.0,0.0
17664240,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9990000128746032,0.4575615525245666,0.3747923970222473,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8934089541435242,0.2977732419967651,0.2825807332992553,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8182026147842407,0.2265245467424392,0.1593180000782013,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.858187198638916,0.2638248801231384,0.2508343458175659,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677978515625,0.7024120092391968,0.1414259672164917,0.643160343170166,284.87420654296875,284.95001220703125,301.3705139160156,296.5770874023437,299.20416259765625,297.2752380371094,285.8843078613281,1.0,0.3879757225513458,1.0,1.0,0.7327005863189697,1.0,-2.0533671379089355,0.9646687507629396,1.0886982679367063,0.4934706091880798,0.8294989466667175,0.8294989466667175,0.0,69.09198760986328,67.0,49152.8359375,0.0,733.0761108398438,1.0,281.2574157714844,284.5854187011719,299.6000671386719,302.8471069335937,293.1499938964844,293.1499938964844,281.54998779296875,42450.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533496022224426,1.0,0.0,0.0,3.523050308227539,3.523074150085449,8.281918439934088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.92333984375,0.0,1443.04931640625,1895.4371337890625,0.0,2054.49951171875,0.8836442828178406,1.0,0.0,3.0,1.0,0.0
17664300,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.9990000128746032,0.4560559093952179,0.3751524090766907,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.8942751288414001,0.29909548163414,0.2836513817310333,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.020263671875,0.818546712398529,0.2272139638662338,0.1596840173006057,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8585710525512695,0.2646071314811706,0.2514174878597259,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.702118456363678,0.141486182808876,0.6430173516273499,285.0224304199219,284.95001220703125,301.3685913085937,296.5813903808594,299.2022399902344,297.2736511230469,286.0320739746094,1.0,0.388108342885971,1.0,1.0,0.7331662178039551,1.0,-2.0560648441314697,0.9658088684082032,1.0902560949325562,0.494151771068573,0.9267955422401428,0.9267955422401428,0.0,69.24706268310547,67.0,48712.6640625,0.0,735.8743286132812,1.0,281.4993896484375,284.73748779296875,299.5410461425781,302.64764404296875,293.1499938964844,293.1499938964844,281.54998779296875,34846.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457908987998962,1.0,0.0,0.0,3.5852177143096924,3.585240840911865,8.576781169722381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.4755859375,0.0,1453.80810546875,1895.4371337890625,0.0,1989.1488037109373,0.8925626277923584,1.0,0.0,3.0,1.0,0.0
