time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238037109375,0.9990000128746032,0.4556971490383148,0.3714254796504974,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242919921875,0.8987720012664795,0.3005610108375549,0.2849631011486053,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.8219513297080994,0.2280307412147522,0.1602055132389068,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8622995615005493,0.2655218839645386,0.2522125840187073,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262145996094,0.7047548294067383,0.1416460424661636,0.6434244513511658,285.0242614746094,284.95001220703125,301.36737060546875,296.5856018066406,299.2025451660156,297.2761535644531,286.0205078125,1.0,0.3871195614337921,1.0,1.0,0.7336568832397461,1.0,-2.055238723754883,0.9652085304260254,1.090030312538147,0.4937926828861236,0.9550978541374208,0.9550978541374208,0.0,68.40288543701172,55.0,48890.03515625,0.0,732.2252197265625,1.0,281.5423583984375,284.7205810546875,299.5587158203125,302.71734619140625,293.1499938964844,293.1499938964844,281.25,32777.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434656620025635,1.0,0.0,0.0,3.680221319198608,3.68024492263794,9.037350992002756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4873046875,0.0,1542.743896484375,1895.4371337890625,0.0,1969.19189453125,0.909675121307373,1.0,0.0,3.0,1.0,0.0
17664420,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.9990000128746032,0.4567021429538727,0.3570388257503509,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.9139938950538636,0.3027158677577972,0.2870837748050689,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.8332414627075195,0.2289582341909408,0.1609058678150177,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8750976324081421,0.2666485905647278,0.2533490359783172,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.7143008708953857,0.1416245102882385,0.6432196497917175,284.87872314453125,284.95001220703125,301.3672180175781,296.59356689453125,299.1998291015625,297.27392578125,285.8852233886719,1.0,0.3821795880794525,1.0,1.0,0.7346382737159729,1.0,-2.0424790382385254,0.9584951996803284,1.0839837789535522,0.4900413751602173,0.8309648633003235,0.8309648633003235,0.0,64.96980285644531,58.0,49013.484375,0.0,709.6604614257812,1.0,281.2574157714844,284.5894470214844,299.6146240234375,302.86090087890625,293.1499938964844,293.1499938964844,281.54998779296875,40846.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523287534713745,1.0,0.0,0.0,3.5098977088928223,3.5099213123321533,8.220197287300834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.14013671875,0.0,1417.68603515625,1895.4371337890625,0.0,2045.6317138671875,0.8781275749206543,1.0,0.0,3.0,1.0,0.0
17664480,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794860839844,0.9990000128746032,0.4567021429538727,0.3570388257503509,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8786926269531,0.9139938950538636,0.3027158677577972,0.2870837748050689,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.8332414627075195,0.2289582341909408,0.1609058678150177,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.8750976324081421,0.2666485905647278,0.2533490359783172,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.7143008708953857,0.1416245102882385,0.6432196497917175,284.87872314453125,284.95001220703125,301.3672180175781,296.59356689453125,299.1998291015625,297.27392578125,285.8852233886719,1.0,0.3821795880794525,1.0,1.0,0.7346382737159729,1.0,-2.0424790382385254,0.9584951996803284,1.0839837789535522,0.4900413751602173,0.8309648633003235,0.8309648633003235,0.0,64.96980285644531,58.0,49013.484375,0.0,709.6604614257812,1.0,281.2574157714844,284.5894470214844,299.6146240234375,302.86090087890625,293.1499938964844,293.1499938964844,281.54998779296875,40846.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523287534713745,1.0,0.0,0.0,3.5098977088928223,3.5099213123321533,8.220197287300834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.14013671875,0.0,1417.68603515625,1895.4371337890625,0.0,2045.6317138671875,0.8781275749206543,1.0,0.0,3.0,1.0,0.0
17664540,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9990000128746032,0.4617042541503906,0.3475617468357086,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.9263893961906432,0.3054712116718292,0.2893917858600616,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8416346311569214,0.2304075211286544,0.1617214679718017,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8846552968025208,0.2682825326919555,0.2546274363994598,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7206445932388306,0.1419313549995422,0.6436468958854675,285.0122375488281,284.95001220703125,301.3704528808594,296.6010437011719,299.2055358886719,297.2835388183594,286.00848388671875,1.0,0.3798821270465851,1.0,1.0,0.7356196641921997,1.0,-2.036882877349853,0.9554015398025512,1.0814813375473022,0.4880262911319732,0.9418694376945496,0.9418694376945496,0.0,62.84080123901367,61.0,48382.4140625,0.0,697.6912841796875,1.0,281.5418395996094,284.7158203125,299.5688171386719,302.7017822265625,293.1499938964844,293.1499938964844,281.25,32882.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415090799331665,1.0,0.0,0.0,3.64678406715393,3.6468074321746826,8.873876709003525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.138671875,0.0,1506.2884521484375,1895.4371337890625,0.0,1952.4547119140625,0.9021070599555968,1.0,0.0,3.0,1.0,0.0
17664600,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.9990000128746032,0.4617042541503906,0.3475617468357086,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.9263893961906432,0.3054712116718292,0.2893917858600616,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8416346311569214,0.2304075211286544,0.1617214679718017,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0124816894531,0.8846552968025208,0.2682825326919555,0.2546274363994598,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7206445932388306,0.1419313549995422,0.6436468958854675,285.0122375488281,284.95001220703125,301.3704528808594,296.6010437011719,299.2055358886719,297.2835388183594,286.00848388671875,1.0,0.3798821270465851,1.0,1.0,0.7356196641921997,1.0,-2.036882877349853,0.9554015398025512,1.0814813375473022,0.4880262911319732,0.9418694376945496,0.9418694376945496,0.0,62.84080123901367,61.0,48382.4140625,0.0,697.6912841796875,1.0,281.5418395996094,284.7158203125,299.5688171386719,302.7017822265625,293.1499938964844,293.1499938964844,281.25,32882.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415090799331665,1.0,0.0,0.0,3.64678406715393,3.6468074321746826,8.873876709003525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.138671875,0.0,1506.2884521484375,1895.4371337890625,0.0,1952.4547119140625,0.9021070599555968,1.0,0.0,3.0,1.0,0.0
17664660,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9990000128746032,0.4659890234470367,0.3435967862606048,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9333351254463196,0.3076927065849304,0.291633278131485,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8459782004356384,0.2313657701015472,0.1624891608953476,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8895871639251709,0.2694277763366699,0.2558439373970032,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.7234636545181274,0.1420071721076965,0.6442966461181641,284.88720703125,284.95001220703125,301.3774108886719,296.6079406738281,299.2109375,297.2879943847656,285.8948669433594,1.0,0.3794233202934265,1.0,1.0,0.7359474301338196,1.0,-2.0379743576049805,0.9558231234550476,1.0821512937545776,0.4881840944290161,0.8287739157676697,0.8287739157676697,0.0,62.05618667602539,64.0,48636.41796875,0.0,695.8578491210938,1.0,281.2577209472656,284.601318359375,299.6244812011719,302.8409118652344,293.1499938964844,293.1499938964844,281.54998779296875,40614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749272882938385,1.0,0.0,0.0,3.470850706100464,3.4708738327026367,8.03831824214285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.4345703125,0.0,1375.670166015625,1895.4371337890625,0.0,2019.1640625,0.8696774840354919,1.0,0.0,3.0,1.0,0.0
17664720,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9990000128746032,0.4659890234470367,0.3435967862606048,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.9333351254463196,0.3076927065849304,0.291633278131485,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.8459782004356384,0.2313657701015472,0.1624891608953476,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8895871639251709,0.2694277763366699,0.2558439373970032,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88287353515625,0.7234636545181274,0.1420071721076965,0.6442966461181641,284.88720703125,284.95001220703125,301.3774108886719,296.6079406738281,299.2109375,297.2879943847656,285.8948669433594,1.0,0.3794233202934265,1.0,1.0,0.7359474301338196,1.0,-2.0379743576049805,0.9558231234550476,1.0821512937545776,0.4881840944290161,0.8287739157676697,0.8287739157676697,0.0,62.05618667602539,64.0,48636.41796875,0.0,695.8578491210938,1.0,281.2577209472656,284.601318359375,299.6244812011719,302.8409118652344,293.1499938964844,293.1499938964844,281.54998779296875,40614.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749272882938385,1.0,0.0,0.0,3.470850706100464,3.4708738327026367,8.03831824214285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.4345703125,0.0,1375.670166015625,1895.4371337890625,0.0,2019.1640625,0.8696774840354919,1.0,0.0,3.0,1.0,0.0
17664780,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.9990000128746032,0.4705037176609039,0.3430023491382599,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.9370315670967102,0.3105553686618805,0.2941188216209411,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.8479660749435425,0.2328722178936004,0.1634026914834976,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8917854428291321,0.2711102366447449,0.2572455406188965,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.7242081761360168,0.1423431187868118,0.6453138589859009,285.0240173339844,284.95001220703125,301.3884582519531,296.6142578125,299.22320556640625,297.3010559082031,286.0205078125,1.0,0.3803698718547821,1.0,1.0,0.7362751364707947,1.0,-2.04424262046814,0.9588258862495422,1.085416555404663,0.4897429645061493,0.9482987523078918,0.9482987523078918,0.0,62.095680236816406,67.0,48311.390625,0.0,701.1113891601562,1.0,281.541748046875,284.7232666015625,299.5855712890625,302.7079467773437,293.1499938964844,293.1499938964844,281.25,32329.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739233672618866,1.0,0.0,0.0,3.632966995239258,3.6329903602600098,8.806761115920381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.41015625,0.0,1486.96923828125,1895.4371337890625,0.0,1933.0545654296875,0.898622453212738,1.0,0.0,3.0,1.0,0.0
17664840,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.023681640625,0.9990000128746032,0.4705037176609039,0.3430023491382599,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02398681640625,0.9370315670967102,0.3105553686618805,0.2941188216209411,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.8479660749435425,0.2328722178936004,0.1634026914834976,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.8917854428291321,0.2711102366447449,0.2572455406188965,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.7242081761360168,0.1423431187868118,0.6453138589859009,285.0240173339844,284.95001220703125,301.3884582519531,296.6142578125,299.22320556640625,297.3010559082031,286.0205078125,1.0,0.3803698718547821,1.0,1.0,0.7362751364707947,1.0,-2.04424262046814,0.9588258862495422,1.085416555404663,0.4897429645061493,0.9482987523078918,0.9482987523078918,0.0,62.095680236816406,67.0,48311.390625,0.0,701.1113891601562,1.0,281.541748046875,284.7232666015625,299.5855712890625,302.7079467773437,293.1499938964844,293.1499938964844,281.25,32329.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739233672618866,1.0,0.0,0.0,3.632966995239258,3.6329903602600098,8.806761115920381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.41015625,0.0,1486.96923828125,1895.4371337890625,0.0,1933.0545654296875,0.898622453212738,1.0,0.0,3.0,1.0,0.0
17664900,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.9990000128746032,0.4720556139945984,0.3437236845493316,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.937889277935028,0.3117843866348266,0.2954384982585907,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88018798828125,0.848234236240387,0.2334417253732681,0.1639078855514526,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8787841796875,0.8920568823814392,0.2717727124691009,0.2580152153968811,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.7239969968795776,0.1424273401498794,0.6460641026496887,284.8778991699219,284.95001220703125,301.3956604003906,296.6171875,299.2274169921875,297.302490234375,285.8658447265625,1.0,0.3812884986400604,1.0,1.0,0.7364389896392822,1.0,-2.04912543296814,0.9611891508102416,1.087936282157898,0.4910233616828918,0.8543879985809326,0.8543879985809326,0.0,62.3692741394043,67.0,49152.23828125,0.0,706.06982421875,1.0,281.2977600097656,284.55419921875,299.6541748046875,302.9361572265625,293.1499938964844,293.1499938964844,281.25,36614.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464704513549805,1.0,0.0,0.0,3.619240522384644,3.619264125823975,8.740336738810583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7080078125,0.0,1503.776611328125,1895.4371337890625,0.0,1994.9945068359373,0.8963583111763,1.0,0.0,3.0,1.0,0.0
17664960,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946838378906,0.9990000128746032,0.4728983938694,0.3456970155239105,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940734863281,0.9370968341827391,0.3128365576267242,0.2964829802513122,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.847211480140686,0.2338460981845855,0.1642293035984039,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.890922486782074,0.2722657322883606,0.2585360109806061,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.7227505445480347,0.1424086391925811,0.6461862325668335,284.8940124511719,284.95001220703125,301.4040222167969,296.6199645996094,299.22906494140625,297.2982482910156,285.9007873535156,1.0,0.3824121654033661,1.0,1.0,0.7367770075798035,1.0,-2.053907632827759,0.9634448289871216,1.0904628038406372,0.4922180771827698,0.8391472697257996,0.8391472697257996,0.0,62.89692306518555,70.0,48914.13671875,0.0,711.8548583984375,1.0,281.258056640625,284.59735107421875,299.64501953125,302.8738708496094,293.1499938964844,293.1499938964844,281.54998779296875,39668.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487698197364807,1.0,0.0,0.0,3.495821475982666,3.495844602584839,8.154395914061752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.025390625,0.0,1394.59521484375,1895.4371337890625,0.0,2014.8177490234373,0.8743094801902771,1.0,0.0,3.0,1.0,0.0
17665020,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.9990000128746032,0.4748727679252624,0.3501901030540466,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.935544729232788,0.3157474994659424,0.2990494668483734,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8452666401863098,0.2353527694940567,0.16517074406147,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8886708617210388,0.2739432752132416,0.2599705457687378,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7202621102333069,0.1427621841430664,0.6474221348762512,285.0368347167969,284.95001220703125,301.4244079589844,296.6250305175781,299.2392578125,297.2990417480469,286.03369140625,1.0,0.3852661550045013,1.0,1.0,0.7374529838562012,1.0,-2.0667200088500977,0.969567894935608,1.0971521139144895,0.4954593181610107,0.9685263633728028,0.9685263633728028,0.0,64.15745544433594,73.0,48802.51953125,0.0,726.9378662109375,1.0,281.5419921875,284.7253723144531,299.6051940917969,302.75445556640625,293.1499938964844,293.1499938964844,281.25,31911.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405615448951721,1.0,0.0,0.0,3.667647361755371,3.667670726776123,8.975702030511457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.19921875,0.0,1522.1524658203125,1895.4371337890625,0.0,1944.36767578125,0.9061934947967528,1.0,0.0,3.0,1.0,0.0
17665080,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.9990000128746032,0.4748727679252624,0.3501901030540466,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0367736816406,0.935544729232788,0.3157474994659424,0.2990494668483734,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.8452666401863098,0.2353527694940567,0.16517074406147,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.8886708617210388,0.2739432752132416,0.2599705457687378,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385131835937,0.7202621102333069,0.1427621841430664,0.6474221348762512,285.0368347167969,284.95001220703125,301.4244079589844,296.6250305175781,299.2392578125,297.2990417480469,286.03369140625,1.0,0.3852661550045013,1.0,1.0,0.7374529838562012,1.0,-2.0667200088500977,0.969567894935608,1.0971521139144895,0.4954593181610107,0.9685263633728028,0.9685263633728028,0.0,64.15745544433594,73.0,48802.51953125,0.0,726.9378662109375,1.0,281.5419921875,284.7253723144531,299.6051940917969,302.75445556640625,293.1499938964844,293.1499938964844,281.25,31911.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405615448951721,1.0,0.0,0.0,3.667647361755371,3.667670726776123,8.975702030511457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.19921875,0.0,1522.1524658203125,1895.4371337890625,0.0,1944.36767578125,0.9061934947967528,1.0,0.0,3.0,1.0,0.0
17665140,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9990000128746032,0.4745386242866516,0.3566294610500335,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.93189799785614,0.3180736601352691,0.3014965057373047,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8417578935623169,0.2363002598285675,0.1660176217555999,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8846709728240967,0.275068461894989,0.2612841427326202,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7165312170982361,0.1428782194852829,0.6486673951148987,284.8935852050781,284.95001220703125,301.45001220703125,296.6294250488281,299.2440795898437,297.2851257324219,285.90008544921875,1.0,0.3887624144554138,1.0,1.0,0.7381289601325989,1.0,-2.0814828872680664,0.9766491651535034,1.1048338413238523,0.4992771446704864,0.8566849827766418,0.8566849827766418,0.0,65.8961181640625,76.0,49716.90234375,0.0,745.5426025390625,1.0,281.2572326660156,284.5819396972656,299.6637268066406,302.9397277832031,293.1499938964844,293.1499938964844,281.54998779296875,38964.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518792152404785,1.0,0.0,0.0,3.568556547164917,3.568580389022827,8.497251542394224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.5107421875,0.0,1466.121337890625,1895.4371337890625,0.0,2041.7308349609373,0.8895532488822937,1.0,0.0,3.0,1.0,0.0
17665200,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9990000128746032,0.4745386242866516,0.3566294610500335,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.93189799785614,0.3180736601352691,0.3014965057373047,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.8417578935623169,0.2363002598285675,0.1660176217555999,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.8846709728240967,0.275068461894989,0.2612841427326202,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7165312170982361,0.1428782194852829,0.6486673951148987,284.8935852050781,284.95001220703125,301.45001220703125,296.6294250488281,299.2440795898437,297.2851257324219,285.90008544921875,1.0,0.3887624144554138,1.0,1.0,0.7381289601325989,1.0,-2.0814828872680664,0.9766491651535034,1.1048338413238523,0.4992771446704864,0.8566849827766418,0.8566849827766418,0.0,65.8961181640625,76.0,49716.90234375,0.0,745.5426025390625,1.0,281.2572326660156,284.5819396972656,299.6637268066406,302.9397277832031,293.1499938964844,293.1499938964844,281.54998779296875,38964.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518792152404785,1.0,0.0,0.0,3.568556547164917,3.568580389022827,8.497251542394224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.5107421875,0.0,1466.121337890625,1895.4371337890625,0.0,2041.7308349609373,0.8895532488822937,1.0,0.0,3.0,1.0,0.0
17665260,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.9990000128746032,0.4739409685134887,0.3639386892318725,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9277272820472716,0.3210825026035309,0.3041519522666931,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8378379940986633,0.2377434074878692,0.1669275313615799,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8801604509353638,0.2766790390014648,0.2626729011535644,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.7123328447341919,0.1432795226573944,0.6502161026000977,285.049560546875,284.95001220703125,301.4811096191406,296.6358947753906,299.2569274902344,297.2814025878906,286.0468139648437,1.0,0.3927105665206909,1.0,1.0,0.7390971183776855,1.0,-2.0980684757232666,0.9845455288887024,1.11352276802063,0.5034594535827637,0.9987057447433472,0.9987057447433472,0.0,67.89723205566406,79.0,49705.8828125,0.0,766.9055786132812,1.0,281.54278564453125,284.7236328125,299.6214294433594,302.8244323730469,293.1499938964844,293.1499938964844,281.25,31776.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447905540466309,1.0,0.0,0.0,3.738339900970459,3.738363981246948,9.32504292450176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.07421875,0.0,1601.3231201171875,1895.4371337890625,0.0,1980.5545654296875,0.9220922589302064,1.0,0.0,3.0,1.0,0.0
17665320,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492858886719,0.9990000128746032,0.4739409685134887,0.3639386892318725,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9277272820472716,0.3210825026035309,0.3041519522666931,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04998779296875,0.8378379940986633,0.2377434074878692,0.1669275313615799,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.8801604509353638,0.2766790390014648,0.2626729011535644,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0510559082031,0.7123328447341919,0.1432795226573944,0.6502161026000977,285.049560546875,284.95001220703125,301.4811096191406,296.6358947753906,299.2569274902344,297.2814025878906,286.0468139648437,1.0,0.3927105665206909,1.0,1.0,0.7390971183776855,1.0,-2.0980684757232666,0.9845455288887024,1.11352276802063,0.5034594535827637,0.9987057447433472,0.9987057447433472,0.0,67.89723205566406,79.0,49705.8828125,0.0,766.9055786132812,1.0,281.54278564453125,284.7236328125,299.6214294433594,302.8244323730469,293.1499938964844,293.1499938964844,281.25,31776.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447905540466309,1.0,0.0,0.0,3.738339900970459,3.738363981246948,9.32504292450176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.07421875,0.0,1601.3231201171875,1895.4371337890625,0.0,1980.5545654296875,0.9220922589302064,1.0,0.0,3.0,1.0,0.0
17665380,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9990000128746032,0.4712672233581543,0.3724117279052734,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9224734306335448,0.3234951198101043,0.3067261576652527,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.8331073522567749,0.238615870475769,0.167747288942337,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.8747498393058777,0.277726411819458,0.2639469504356384,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7072689533233643,0.143404021859169,0.6516969203948975,284.8905334472656,284.95001220703125,301.5174865722656,296.6470642089844,299.26922607421875,297.2720642089844,285.89605712890625,1.0,0.3970211446285248,1.0,1.0,0.7400652170181274,1.0,-2.115630388259888,0.9929139614105223,1.1227164268493652,0.5079517364501953,0.8817917704582214,0.8817917704582214,0.0,70.21898651123047,82.0,50844.92578125,0.0,790.5946655273438,1.0,281.2564697265625,284.5585021972656,299.6846923828125,303.02801513671875,293.1499938964844,293.1499938964844,281.54998779296875,38259.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566890716552734,1.0,0.0,0.0,3.675271987915039,3.6752967834472656,9.013060093820968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.4267578125,0.0,1578.4881591796875,1895.4371337890625,0.0,2083.595703125,0.9124513268470764,1.0,0.0,3.0,1.0,0.0
17665440,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9990000128746032,0.4712672233581543,0.3724117279052734,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9224734306335448,0.3234951198101043,0.3067261576652527,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.8331073522567749,0.238615870475769,0.167747288942337,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.8747498393058777,0.277726411819458,0.2639469504356384,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.7072689533233643,0.143404021859169,0.6516969203948975,284.8905334472656,284.95001220703125,301.5174865722656,296.6470642089844,299.26922607421875,297.2720642089844,285.89605712890625,1.0,0.3970211446285248,1.0,1.0,0.7400652170181274,1.0,-2.115630388259888,0.9929139614105223,1.1227164268493652,0.5079517364501953,0.8817917704582214,0.8817917704582214,0.0,70.21898651123047,82.0,50844.92578125,0.0,790.5946655273438,1.0,281.2564697265625,284.5585021972656,299.6846923828125,303.02801513671875,293.1499938964844,293.1499938964844,281.54998779296875,38259.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566890716552734,1.0,0.0,0.0,3.675271987915039,3.6752967834472656,9.013060093820968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.4267578125,0.0,1578.4881591796875,1895.4371337890625,0.0,2083.595703125,0.9124513268470764,1.0,0.0,3.0,1.0,0.0
17665500,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.9990000128746032,0.4698511064052582,0.3771311640739441,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0418701171875,0.9193634390830994,0.3249031901359558,0.3079167902469635,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.8303637504577637,0.2392106503248214,0.1680816113948822,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04083251953125,0.871631383895874,0.2784015834331512,0.2644771039485931,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329895019531,0.7042791843414307,0.1435141116380691,0.6520585417747498,285.0417175292969,284.95001220703125,301.5375671386719,296.654296875,299.27801513671875,297.2705078125,286.052490234375,1.0,0.3992422223091125,1.0,1.0,0.7405492663383484,1.0,-2.124199867248535,0.9969991445541382,1.127200722694397,0.510120153427124,0.9857702255249025,0.9857702255249025,0.0,71.49883270263672,82.0,50353.48828125,0.0,802.8175048828125,1.0,281.5028991699219,284.72027587890625,299.6298828125,302.8337707519531,293.1499938964844,293.1499938964844,281.54998779296875,33622.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508805990219116,1.0,0.0,0.0,3.7286300659179688,3.728654384613037,9.276665196011892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.0146484375,0.0,1604.245361328125,1895.4371337890625,0.0,2033.0745849609373,0.9232912063598632,1.0,0.0,3.0,1.0,0.0
17665560,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600891113281,0.9990000128746032,0.4686827063560486,0.3813563287258148,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.9171484708786012,0.3265317380428314,0.3094210028648376,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8283084034919739,0.2399964183568954,0.1686141937971115,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8692534565925598,0.2792706489562988,0.2652741372585296,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.7018889784812927,0.1437313854694366,0.6530469655990601,285.0601501464844,284.95001220703125,301.5588073730469,296.6625671386719,299.2891845703125,297.2725830078125,286.0597839355469,1.0,0.4015427827835083,1.0,1.0,0.7411423921585083,1.0,-2.133863925933838,1.0015918016433716,1.1322721242904663,0.5125548839569092,1.0,1.0,0.0,72.71114349365234,70.0,50666.64453125,0.0,815.870849609375,1.0,281.5429382324219,284.71923828125,299.6484375,302.9111633300781,293.1499938964844,293.1499938964844,281.25,32754.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496568560600281,1.0,0.0,0.0,3.81277060508728,3.812795639038086,9.700064538264996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.490234375,0.0,1696.5477294921875,1895.4371337890625,0.0,2022.4830322265625,0.939468502998352,1.0,0.0,3.0,1.0,0.0
17665620,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9990000128746032,0.4659723341464996,0.377488225698471,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.9236239194869996,0.3289315104484558,0.3119057714939117,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.8320237398147583,0.2408048808574676,0.1693246066570282,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.873481273651123,0.2802514433860779,0.2663979232311249,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.7046105861663818,0.1437296867370605,0.6535473465919495,284.8808898925781,284.95001220703125,301.6046447753906,296.6820678710937,299.30743408203125,297.2680358886719,285.8836975097656,1.0,0.4004914462566376,1.0,1.0,0.7423285841941833,1.0,-2.1350276470184326,1.0017056465148926,1.1333221197128296,0.5126594305038452,0.8954222798347473,0.8954222798347473,0.0,71.88176727294922,73.0,51536.4375,0.0,813.8947143554688,1.0,281.2568359375,284.5296325683594,299.7147216796875,303.1087951660156,293.1499938964844,293.1499938964844,281.54998779296875,38263.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605680823326111,1.0,0.0,0.0,3.76095461845398,3.760980129241944,9.438206802769856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.49755859375,0.0,1677.6009521484375,1895.4371337890625,0.0,2117.5576171875,0.9311940670013428,1.0,0.0,3.0,1.0,0.0
17665680,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812255859375,0.9990000128746032,0.4659723341464996,0.377488225698471,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.9236239194869996,0.3289315104484558,0.3119057714939117,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.8320237398147583,0.2408048808574676,0.1693246066570282,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.873481273651123,0.2802514433860779,0.2663979232311249,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.7046105861663818,0.1437296867370605,0.6535473465919495,284.8808898925781,284.95001220703125,301.6046447753906,296.6820678710937,299.30743408203125,297.2680358886719,285.8836975097656,1.0,0.4004914462566376,1.0,1.0,0.7423285841941833,1.0,-2.1350276470184326,1.0017056465148926,1.1333221197128296,0.5126594305038452,0.8954222798347473,0.8954222798347473,0.0,71.88176727294922,73.0,51536.4375,0.0,813.8947143554688,1.0,281.2568359375,284.5296325683594,299.7147216796875,303.1087951660156,293.1499938964844,293.1499938964844,281.54998779296875,38263.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605680823326111,1.0,0.0,0.0,3.76095461845398,3.760980129241944,9.438206802769856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.49755859375,0.0,1677.6009521484375,1895.4371337890625,0.0,2117.5576171875,0.9311940670013428,1.0,0.0,3.0,1.0,0.0
17665740,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.9990000128746032,0.4662062227725982,0.3762053549289703,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.9277755618095398,0.3319153487682342,0.314445436000824,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8340213894844055,0.2420984208583831,0.1700531989336013,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8757440447807312,0.2817012369632721,0.2675324082374573,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.7055948972702026,0.1439600139856338,0.6539129018783569,285.0485534667969,284.95001220703125,301.6546325683594,296.7052307128906,299.3329772949219,297.2728271484375,286.0480041503906,1.0,0.4011650383472442,1.0,1.0,0.7435147762298584,1.0,-2.139201164245605,1.0033972263336182,1.1358039379119873,0.5132708549499512,1.0,1.0,0.0,71.70387268066406,76.0,50956.01953125,0.0,817.0121459960938,1.0,281.543701171875,284.6991882324219,299.6811218261719,302.9664001464844,293.1499938964844,293.1499938964844,281.25,33548.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515069246292114,1.0,0.0,0.0,3.859652280807495,3.859678030014038,9.940074505720986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7412109375,0.0,1759.7691650390625,1895.4371337890625,0.0,2038.5025634765625,0.95052969455719,1.0,0.0,3.0,1.0,0.0
17665800,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.9990000128746032,0.4662062227725982,0.3762053549289703,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.9277755618095398,0.3319153487682342,0.314445436000824,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.8340213894844055,0.2420984208583831,0.1700531989336013,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.8757440447807312,0.2817012369632721,0.2675324082374573,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.7055948972702026,0.1439600139856338,0.6539129018783569,285.0485534667969,284.95001220703125,301.6546325683594,296.7052307128906,299.3329772949219,297.2728271484375,286.0480041503906,1.0,0.4011650383472442,1.0,1.0,0.7435147762298584,1.0,-2.139201164245605,1.0033972263336182,1.1358039379119873,0.5132708549499512,1.0,1.0,0.0,71.70387268066406,76.0,50956.01953125,0.0,817.0121459960938,1.0,281.543701171875,284.6991882324219,299.6811218261719,302.9664001464844,293.1499938964844,293.1499938964844,281.25,33548.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515069246292114,1.0,0.0,0.0,3.859652280807495,3.859678030014038,9.940074505720986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.7412109375,0.0,1759.7691650390625,1895.4371337890625,0.0,2038.5025634765625,0.95052969455719,1.0,0.0,3.0,1.0,0.0
17665860,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.9990000128746032,0.4653297364711761,0.3782515823841095,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9287543296813964,0.3343773782253265,0.3170122504234314,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.833748996257782,0.2429313957691192,0.1707991510629654,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.875421941280365,0.2826972901821136,0.2686953246593475,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7045561671257019,0.1440068483352661,0.6547254920005798,284.8846130371094,284.95001220703125,301.7084045410156,296.7317199707031,299.3566589355469,297.2702941894531,285.8887023925781,1.0,0.4029646813869476,1.0,1.0,0.7444719672203064,1.0,-2.148009777069092,1.0074362754821775,1.1405736207962036,0.5153522491455078,0.9025687575340272,0.9025687575340272,0.0,72.40299224853516,64.0,51925.16015625,0.0,827.5482177734375,1.0,281.2566223144531,284.5250244140625,299.7565002441406,303.1667785644531,293.1499938964844,293.1499938964844,280.95001220703125,38470.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606966495513916,1.0,0.0,0.0,3.793367862701416,3.793393611907959,9.601591273167287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3330078125,0.0,1717.81103515625,1895.4371337890625,0.0,2118.68603515625,0.938791811466217,1.0,0.0,3.0,1.0,0.0
17665920,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.9990000128746032,0.4653297364711761,0.3782515823841095,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.9287543296813964,0.3343773782253265,0.3170122504234314,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.833748996257782,0.2429313957691192,0.1707991510629654,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.875421941280365,0.2826972901821136,0.2686953246593475,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7045561671257019,0.1440068483352661,0.6547254920005798,284.8846130371094,284.95001220703125,301.7084045410156,296.7317199707031,299.3566589355469,297.2702941894531,285.8887023925781,1.0,0.4029646813869476,1.0,1.0,0.7444719672203064,1.0,-2.148009777069092,1.0074362754821775,1.1405736207962036,0.5153522491455078,0.9025687575340272,0.9025687575340272,0.0,72.40299224853516,64.0,51925.16015625,0.0,827.5482177734375,1.0,281.2566223144531,284.5250244140625,299.7565002441406,303.1667785644531,293.1499938964844,293.1499938964844,280.95001220703125,38470.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606966495513916,1.0,0.0,0.0,3.793367862701416,3.793393611907959,9.601591273167287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3330078125,0.0,1717.81103515625,1895.4371337890625,0.0,2118.68603515625,0.938791811466217,1.0,0.0,3.0,1.0,0.0
17665980,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.9990000128746032,0.4645752608776092,0.3699060678482055,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9390719532966614,0.3365892171859741,0.3189877271652221,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.8401139378547668,0.2435135543346405,0.171134814620018,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.8827460408210754,0.2834198474884033,0.2692879140377044,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.7096713781356812,0.1438294649124145,0.653631865978241,284.8720397949219,284.95001220703125,301.7655639648437,296.7611389160156,299.3798522949219,297.2655639648437,285.87939453125,1.0,0.3997361958026886,1.0,1.0,0.7454292178153992,1.0,-2.1401784420013428,1.0031853914260864,1.1369929313659668,0.5130434632301331,0.8176990151405334,0.8176990151405334,0.0,70.34480285644531,67.0,51824.0234375,0.0,812.9329223632812,1.0,280.9577331542969,284.515380859375,299.7657775878906,303.1855773925781,293.1499938964844,293.1499938964844,281.25,42963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647232413291931,1.0,0.0,0.0,3.477665424346924,3.477689027786255,8.069914088082442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.04541015625,0.0,1399.3973388671875,1895.4371337890625,0.0,2154.126953125,0.8742132782936096,1.0,0.0,3.0,1.0,0.0
17666040,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.9990000128746032,0.4645752608776092,0.3699060678482055,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.9390719532966614,0.3365892171859741,0.3189877271652221,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.8401139378547668,0.2435135543346405,0.171134814620018,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.8827460408210754,0.2834198474884033,0.2692879140377044,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.7096713781356812,0.1438294649124145,0.653631865978241,284.8720397949219,284.95001220703125,301.7655639648437,296.7611389160156,299.3798522949219,297.2655639648437,285.87939453125,1.0,0.3997361958026886,1.0,1.0,0.7454292178153992,1.0,-2.1401784420013428,1.0031853914260864,1.1369929313659668,0.5130434632301331,0.8176990151405334,0.8176990151405334,0.0,70.34480285644531,67.0,51824.0234375,0.0,812.9329223632812,1.0,280.9577331542969,284.515380859375,299.7657775878906,303.1855773925781,293.1499938964844,293.1499938964844,281.25,42963.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647232413291931,1.0,0.0,0.0,3.477665424346924,3.477689027786255,8.069914088082442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.04541015625,0.0,1399.3973388671875,1895.4371337890625,0.0,2154.126953125,0.8742132782936096,1.0,0.0,3.0,1.0,0.0
17666100,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9990000128746032,0.4658311009407043,0.3664165437221527,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.9438489675521852,0.3381349742412567,0.3202166259288788,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.8431272506713867,0.2441800683736801,0.1714516133069992,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.8861596584320068,0.2841509580612182,0.2697778642177582,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7119314670562744,0.1439502537250518,0.6535438299179077,285.0089111328125,284.95001220703125,301.7953186035156,296.77685546875,299.3955383300781,297.2694702148437,286.0176696777344,1.0,0.3990518152713775,1.0,1.0,0.7459077835083008,1.0,-2.138315200805664,1.0021272897720337,1.1361877918243408,0.512262225151062,0.9042129516601562,0.9042129516601562,0.0,69.52748107910156,67.0,51205.9296875,0.0,808.28271484375,1.0,281.197998046875,284.66046142578125,299.719970703125,302.9804077148437,293.1499938964844,293.1499938964844,281.25,35506.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556071281433105,1.0,0.0,0.0,3.5255651473999023,3.525588035583496,8.293747555399023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.365234375,0.0,1395.51904296875,1895.4371337890625,0.0,2074.154296875,0.8798662424087524,1.0,0.0,3.0,1.0,0.0
17666160,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.9990000128746032,0.467441976070404,0.3638261556625366,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00933837890625,0.9480659365653992,0.339833915233612,0.3217560052871704,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.845842182636261,0.2449832558631897,0.1719690859317779,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0095520019531,0.8891752362251282,0.2850244343280792,0.2705410420894623,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01104736328125,0.7138963937759399,0.1441904604434967,0.6543202996253967,285.0093994140625,284.95001220703125,301.8257751464844,296.793212890625,299.41278076171875,297.2754211425781,286.0067749023437,1.0,0.3988174796104431,1.0,1.0,0.7463070750236511,1.0,-2.1395204067230225,1.002596139907837,1.1369242668151855,0.512427031993866,0.926604986190796,0.926604986190796,0.0,68.99860382080078,70.0,51407.0,0.0,807.439453125,1.0,281.2418212890625,284.64404296875,299.7513427734375,303.05859375,293.1499938964844,293.1499938964844,280.95001220703125,33314.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518511414527893,1.0,0.0,0.0,3.61345100402832,3.613474130630493,8.712397061572119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.7939453125,0.0,1472.9910888671875,1895.4371337890625,0.0,2041.4874267578125,0.8950241804122925,1.0,0.0,3.0,1.0,0.0
