time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9990000128746032,0.4691311419010162,0.3623500466346741,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.9523844718933104,0.3424911797046661,0.3244310021400451,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8481754660606384,0.2459458410739898,0.1727527230978012,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8917676210403442,0.2861349582672119,0.2717401385307312,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7152734398841858,0.1443837285041809,0.6555094718933105,284.907470703125,284.95001220703125,301.8886108398437,296.8275451660156,299.4423828125,297.2760925292969,285.9136657714844,1.0,0.3994418382644653,1.0,1.0,0.7471056580543518,1.0,-2.144768238067627,1.0049329996109009,1.1398353576660156,0.5135847926139832,0.8353848457336426,0.8353848457336426,0.0,68.8243179321289,88.0,51937.89453125,0.0,811.5263671875,1.0,280.9580078125,284.5432434082031,299.8395080566406,303.24713134765625,293.1499938964844,293.1499938964844,281.25,39665.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585991621017456,1.0,0.0,0.0,3.4590232372283936,3.459046125411988,7.983627483554301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.58154296875,0.0,1356.888427734375,1895.4371337890625,0.0,2100.297119140625,0.866542637348175,1.0,0.0,3.0,1.0,0.0
17666280,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9990000128746032,0.4691311419010162,0.3623500466346741,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.9523844718933104,0.3424911797046661,0.3244310021400451,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8481754660606384,0.2459458410739898,0.1727527230978012,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071044921875,0.8917676210403442,0.2861349582672119,0.2717401385307312,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032897949219,0.7152734398841858,0.1443837285041809,0.6555094718933105,284.907470703125,284.95001220703125,301.8886108398437,296.8275451660156,299.4423828125,297.2760925292969,285.9136657714844,1.0,0.3994418382644653,1.0,1.0,0.7471056580543518,1.0,-2.144768238067627,1.0049329996109009,1.1398353576660156,0.5135847926139832,0.8353848457336426,0.8353848457336426,0.0,68.8243179321289,88.0,51937.89453125,0.0,811.5263671875,1.0,280.9580078125,284.5432434082031,299.8395080566406,303.24713134765625,293.1499938964844,293.1499938964844,281.25,39665.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585991621017456,1.0,0.0,0.0,3.4590232372283936,3.459046125411988,7.983627483554301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.58154296875,0.0,1356.888427734375,1895.4371337890625,0.0,2100.297119140625,0.866542637348175,1.0,0.0,3.0,1.0,0.0
17666340,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9990000128746032,0.4693318903446197,0.3772585391998291,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.9414612054824828,0.3458447754383087,0.3274980187416076,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.8389703631401062,0.247484028339386,0.1737826764583587,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8812376856803894,0.2878159880638122,0.2732663452625274,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7063926458358765,0.1448825150728225,0.657853364944458,285.0488586425781,284.95001220703125,301.9537048339844,296.86383056640625,299.4767761230469,297.2811279296875,286.0470275878906,1.0,0.4070079028606415,1.0,1.0,0.7479042410850525,1.0,-2.1722192764282227,1.018328309059143,1.1538910865783691,0.5206281542778015,0.9705353379249572,0.9705353379249572,0.0,72.8423080444336,106.0,52217.44140625,0.0,851.4317016601562,1.0,281.2417907714844,284.6662292480469,299.8412780761719,303.18408203125,293.1499938964844,293.1499938964844,280.95001220703125,31562.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499430775642395,1.0,0.0,0.0,3.6471259593963614,3.647149085998535,8.875540515873581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.21484375,0.0,1496.798828125,1895.4371337890625,0.0,2024.9586181640625,0.901379406452179,1.0,0.0,3.0,1.0,0.0
17666400,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04864501953125,0.9990000128746032,0.4693318903446197,0.3772585391998291,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.9414612054824828,0.3458447754383087,0.3274980187416076,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.8389703631401062,0.247484028339386,0.1737826764583587,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489807128906,0.8812376856803894,0.2878159880638122,0.2732663452625274,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7063926458358765,0.1448825150728225,0.657853364944458,285.0488586425781,284.95001220703125,301.9537048339844,296.86383056640625,299.4767761230469,297.2811279296875,286.0470275878906,1.0,0.4070079028606415,1.0,1.0,0.7479042410850525,1.0,-2.1722192764282227,1.018328309059143,1.1538910865783691,0.5206281542778015,0.9705353379249572,0.9705353379249572,0.0,72.8423080444336,106.0,52217.44140625,0.0,851.4317016601562,1.0,281.2417907714844,284.6662292480469,299.8412780761719,303.18408203125,293.1499938964844,293.1499938964844,280.95001220703125,31562.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499430775642395,1.0,0.0,0.0,3.6471259593963614,3.647149085998535,8.875540515873581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.21484375,0.0,1496.798828125,1895.4371337890625,0.0,2024.9586181640625,0.901379406452179,1.0,0.0,3.0,1.0,0.0
17666460,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.9990000128746032,0.4629691243171692,0.4057974517345428,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.9185030460357666,0.348540186882019,0.330518513917923,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8216025829315186,0.2484476566314697,0.174793392419815,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8614997863769531,0.2889374494552612,0.2747805118560791,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.689314603805542,0.1450378894805908,0.6604402661323547,284.9237060546875,284.95001220703125,302.02069091796875,296.9017333984375,299.50555419921875,297.2728271484375,285.9295959472656,1.0,0.4194995164871216,1.0,1.0,0.7490950226783752,1.0,-2.2162559032440186,1.039785385131836,1.1764706373214722,0.532256007194519,0.8860098123550415,0.8860098123550415,0.0,80.70548248291016,109.0,53913.234375,0.0,922.74853515625,1.0,280.9572448730469,284.5205993652344,299.9393005371094,303.45361328125,293.1499938964844,293.1499938964844,281.25,37013.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617124319076538,1.0,0.0,0.0,3.612526178359986,3.612550020217896,8.7079371269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9384765625,0.0,1499.378173828125,1895.4371337890625,0.0,2127.609619140625,0.8979990482330322,1.0,0.0,3.0,1.0,0.0
17666520,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.9990000128746032,0.4629691243171692,0.4057974517345428,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.9185030460357666,0.348540186882019,0.330518513917923,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.8216025829315186,0.2484476566314697,0.174793392419815,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.8614997863769531,0.2889374494552612,0.2747805118560791,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.689314603805542,0.1450378894805908,0.6604402661323547,284.9237060546875,284.95001220703125,302.02069091796875,296.9017333984375,299.50555419921875,297.2728271484375,285.9295959472656,1.0,0.4194995164871216,1.0,1.0,0.7490950226783752,1.0,-2.2162559032440186,1.039785385131836,1.1764706373214722,0.532256007194519,0.8860098123550415,0.8860098123550415,0.0,80.70548248291016,109.0,53913.234375,0.0,922.74853515625,1.0,280.9572448730469,284.5205993652344,299.9393005371094,303.45361328125,293.1499938964844,293.1499938964844,281.25,37013.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617124319076538,1.0,0.0,0.0,3.612526178359986,3.612550020217896,8.7079371269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9384765625,0.0,1499.378173828125,1895.4371337890625,0.0,2127.609619140625,0.8979990482330322,1.0,0.0,3.0,1.0,0.0
17666580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.9849190711975098,0.4560999870300293,0.4121743440628052,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07489013671875,0.8967902660369873,0.3513761162757873,0.3333017528057098,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753173828125,0.8032999634742737,0.2496469020843505,0.1757402122020721,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751037597656,0.8423512578010559,0.2902741432189941,0.2761894762516022,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763244628906,0.6719262599945068,0.1451249420642852,0.6621741652488708,285.074951171875,284.95001220703125,302.08123779296875,296.9363098144531,299.5342102050781,297.2729187011719,286.07244873046875,1.0,0.4278955459594726,1.0,1.0,0.7501482963562012,1.0,-2.232301950454712,1.047294855117798,1.185007095336914,0.5366970896720886,1.0,1.0,0.0,89.036865234375,109.0,53879.00390625,0.0,970.1213989257812,1.0,281.239013671875,284.6578674316406,299.9273376464844,303.3790283203125,293.1499938964844,293.1499938964844,281.25,31972.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568321228027344,1.0,0.0,0.0,3.7686705589294434,3.768695116043091,9.476972877564548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.1435546875,0.0,1638.1328125,1895.4371337890625,0.0,2084.8447265625,0.9288536906242372,1.0,0.0,3.0,1.0,0.0
17666640,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06982421875,0.9818975329399108,0.4555507004261017,0.4115859568119049,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.8943105936050415,0.3517444431781769,0.3337039351463318,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.8009844422340393,0.2498016655445099,0.1758874207735061,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.8400982618331909,0.2904485166072845,0.2764062583446502,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.6698326468467712,0.145129457116127,0.6624249219894409,285.07012939453125,284.95001220703125,302.0892028808594,296.9408874511719,299.5381164550781,297.2733459472656,286.06793212890625,1.0,0.4287916421890259,1.0,1.0,0.750285804271698,1.0,-2.232720375061035,1.047465205192566,1.1852551698684692,0.5367305874824524,1.0,1.0,0.0,90.1068878173828,112.0,53922.7421875,0.0,974.6520385742188,1.0,281.2425537109375,284.6529846191406,299.9364318847656,303.3990783691406,293.1499938964844,293.1499938964844,280.95001220703125,32204.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571609020233154,1.0,0.0,0.0,3.781195878982544,3.781220436096192,9.540071914670989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.0078125,0.0,1654.67138671875,1895.4371337890625,0.0,2087.71728515625,0.931906759738922,1.0,0.0,3.0,1.0,0.0
17666700,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.9697191119194032,0.4532240927219391,0.4094773232936859,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8850252032279968,0.3530690968036651,0.3353087604045868,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150390625,0.7922053337097168,0.2502427697181701,0.1764380484819412,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.8316613435745239,0.2909770011901855,0.2772310078144073,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.6619386672973633,0.1450315713882446,0.6631812453269958,284.9125366210937,284.95001220703125,302.1239013671875,296.9608154296875,299.5536499023437,297.2725524902344,285.8983764648437,1.0,0.4323756098747253,1.0,1.0,0.7508811950683594,1.0,-2.23467755317688,1.048231840133667,1.186445713043213,0.5370926856994629,0.935606062412262,0.935606062412262,0.0,94.37938690185548,112.0,55043.33984375,0.0,992.8814697265624,1.0,280.99468994140625,284.4642639160156,300.01007080078125,303.651611328125,293.1499938964844,293.1499938964844,280.95001220703125,34426.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650440335273743,1.0,0.0,0.0,3.809868097305298,3.8098933696746826,9.685301165518467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6875,0.0,1706.1234130859375,1895.4371337890625,0.0,2156.9580078125,0.9386355876922609,1.0,0.0,3.0,1.0,0.0
17666760,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852844238281,0.9581171870231628,0.4510744214057922,0.4075566232204437,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.8768972754478455,0.3540965020656585,0.3365256786346435,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7843689322471619,0.2504220008850097,0.1767410486936569,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.8242144584655762,0.2912397980690002,0.2777221500873565,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.6549928188323975,0.1447746008634567,0.6630348563194275,284.8848876953125,284.95001220703125,302.1588439941406,296.98095703125,299.5673522949219,297.2685241699219,285.88836669921875,1.0,0.4354104399681091,1.0,1.0,0.751745343208313,1.0,-2.2346127033233643,1.0479108095169067,1.186701774597168,0.5368273854255676,0.8959201574325562,0.8959201574325562,0.0,98.30259704589844,115.0,54879.14453125,0.0,1007.7483520507812,1.0,280.9564208984375,284.4595031738281,300.0140380859375,303.6131591796875,293.1499938964844,293.1499938964844,281.25,37896.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678531408309937,1.0,0.0,0.0,3.740567207336426,3.7405924797058105,9.33615865505999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3212890625,0.0,1650.825927734375,1895.4371337890625,0.0,2181.7978515625,0.9264643788337708,1.0,0.0,3.0,1.0,0.0
17666820,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.9413288831710817,0.4493425190448761,0.4055725336074829,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8666443228721619,0.3570673763751983,0.3392882645130157,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.774107038974762,0.2515405416488647,0.1775271445512771,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8142166137695312,0.2925112843513489,0.2789321839809418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.645695149898529,0.144680306315422,0.6630716323852539,285.0451965332031,284.95001220703125,302.2292175292969,297.0216064453125,299.60113525390625,297.2716064453125,286.0444641113281,1.0,0.4405089616775512,1.0,1.0,0.7534736394882202,1.0,-2.237982988357544,1.049025535583496,1.1889575719833374,0.5371437072753906,1.0,1.0,0.0,104.32940673828124,118.0,54374.91015625,0.0,1034.1668701171875,1.0,281.2435913085937,284.6202697753906,300.0003356933594,303.4949951171875,293.1499938964844,293.1499938964844,280.95001220703125,33367.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594649791717529,1.0,0.0,0.0,3.8491439819335938,3.8491694927215576,9.886022098726244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.48046875,0.0,1745.4483642578125,1895.4371337890625,0.0,2107.881591796875,0.948033332824707,1.0,0.0,3.0,1.0,0.0
17666880,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450744628906,0.9413288831710817,0.4493425190448761,0.4055725336074829,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8666443228721619,0.3570673763751983,0.3392882645130157,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.774107038974762,0.2515405416488647,0.1775271445512771,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8142166137695312,0.2925112843513489,0.2789321839809418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.645695149898529,0.144680306315422,0.6630716323852539,285.0451965332031,284.95001220703125,302.2292175292969,297.0216064453125,299.60113525390625,297.2716064453125,286.0444641113281,1.0,0.4405089616775512,1.0,1.0,0.7534736394882202,1.0,-2.237982988357544,1.049025535583496,1.1889575719833374,0.5371437072753906,1.0,1.0,0.0,104.32940673828124,118.0,54374.91015625,0.0,1034.1668701171875,1.0,281.2435913085937,284.6202697753906,300.0003356933594,303.4949951171875,293.1499938964844,293.1499938964844,280.95001220703125,33367.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594649791717529,1.0,0.0,0.0,3.8491439819335938,3.8491694927215576,9.886022098726244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.48046875,0.0,1745.4483642578125,1895.4371337890625,0.0,2107.881591796875,0.948033332824707,1.0,0.0,3.0,1.0,0.0
17666940,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.9279933571815492,0.4467814266681671,0.4038311541080475,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.8595747351646423,0.3594670593738556,0.3419772088527679,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.7667407989501953,0.2521841526031494,0.1782682389020919,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.8066330552101135,0.2933113873004913,0.2800835371017456,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.6390342116355896,0.1444395333528518,0.6633743047714233,284.8836364746094,284.95001220703125,302.29998779296875,297.0625305175781,299.6314392089844,297.2679748535156,285.8871459960937,1.0,0.4447705149650574,1.0,1.0,0.7552019953727722,1.0,-2.2417633533477783,1.0503212213516235,1.1914420127868652,0.537696897983551,0.9002052545547485,0.9002052545547485,0.0,109.27881622314452,121.0,55302.19921875,0.0,1056.97216796875,1.0,280.9567565917969,284.4483337402344,300.0846862792969,303.70684814453125,293.1499938964844,293.1499938964844,280.6499938964844,38432.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680009007453918,1.0,0.0,0.0,3.782200336456299,3.782226085662842,9.54514007389662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.1708984375,0.0,1704.140869140625,1895.4371337890625,0.0,2183.106689453125,0.9362929463386536,1.0,0.0,3.0,1.0,0.0
17667000,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.9279933571815492,0.4467814266681671,0.4038311541080475,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837585449219,0.8595747351646423,0.3594670593738556,0.3419772088527679,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831481933594,0.7667407989501953,0.2521841526031494,0.1782682389020919,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8834228515625,0.8066330552101135,0.2933113873004913,0.2800835371017456,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88165283203125,0.6390342116355896,0.1444395333528518,0.6633743047714233,284.8836364746094,284.95001220703125,302.29998779296875,297.0625305175781,299.6314392089844,297.2679748535156,285.8871459960937,1.0,0.4447705149650574,1.0,1.0,0.7552019953727722,1.0,-2.2417633533477783,1.0503212213516235,1.1914420127868652,0.537696897983551,0.9002052545547485,0.9002052545547485,0.0,109.27881622314452,121.0,55302.19921875,0.0,1056.97216796875,1.0,280.9567565917969,284.4483337402344,300.0846862792969,303.70684814453125,293.1499938964844,293.1499938964844,280.6499938964844,38432.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680009007453918,1.0,0.0,0.0,3.782200336456299,3.782226085662842,9.54514007389662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.1708984375,0.0,1704.140869140625,1895.4371337890625,0.0,2183.106689453125,0.9362929463386536,1.0,0.0,3.0,1.0,0.0
17667060,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.915740430355072,0.4442185163497925,0.4015499055385589,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.8533576130867004,0.3616997003555298,0.3441918194293976,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.7600951194763184,0.2526637613773346,0.1786975860595703,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7994568943977356,0.2939224541187286,0.2807945013046264,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.6329885125160217,0.1440568268299102,0.6624426245689392,284.8837280273437,284.95001220703125,302.3707580566406,297.10333251953125,299.6611328125,297.2627258300781,285.88983154296875,1.0,0.448254257440567,1.0,1.0,0.7563297748565674,1.0,-2.241933107376098,1.0500338077545166,1.1918994188308716,0.5373955965042114,0.8270609974861145,0.8270609974861145,0.0,113.80484771728516,124.0,55390.46875,0.0,1074.4346923828125,1.0,280.6578063964844,284.4444885253906,300.10577392578125,303.7413024902344,293.1499938964844,293.1499938964844,280.95001220703125,41967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712802886962891,1.0,0.0,0.0,3.493582248687744,3.493605852127075,8.143952072714455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5078125,0.0,1408.7486572265625,1895.4371337890625,0.0,2212.2158203125,0.8769179582595825,1.0,0.0,3.0,1.0,0.0
17667120,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.915740430355072,0.4442185163497925,0.4015499055385589,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.8533576130867004,0.3616997003555298,0.3441918194293976,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.7600951194763184,0.2526637613773346,0.1786975860595703,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.7994568943977356,0.2939224541187286,0.2807945013046264,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.6329885125160217,0.1440568268299102,0.6624426245689392,284.8837280273437,284.95001220703125,302.3707580566406,297.10333251953125,299.6611328125,297.2627258300781,285.88983154296875,1.0,0.448254257440567,1.0,1.0,0.7563297748565674,1.0,-2.241933107376098,1.0500338077545166,1.1918994188308716,0.5373955965042114,0.8270609974861145,0.8270609974861145,0.0,113.80484771728516,124.0,55390.46875,0.0,1074.4346923828125,1.0,280.6578063964844,284.4444885253906,300.10577392578125,303.7413024902344,293.1499938964844,293.1499938964844,280.95001220703125,41967.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712802886962891,1.0,0.0,0.0,3.493582248687744,3.493605852127075,8.143952072714455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5078125,0.0,1408.7486572265625,1895.4371337890625,0.0,2212.2158203125,0.8769179582595825,1.0,0.0,3.0,1.0,0.0
17667180,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.90849369764328,0.4434777498245239,0.4006902873516083,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.850493848323822,0.3650014400482178,0.3471978902816772,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7566187977790833,0.254048615694046,0.1796098202466964,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7955491542816162,0.2954364418983459,0.2821468412876129,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.6294103264808655,0.1442151516675949,0.6630936861038208,285.01568603515625,284.95001220703125,302.441162109375,297.14373779296875,299.69757080078125,297.2698059082031,286.0133972167969,1.0,0.4515552520751953,1.0,1.0,0.7574574947357178,1.0,-2.248007774353028,1.052693247795105,1.1953144073486328,0.5386723875999451,0.9382668733596802,0.9382668733596802,0.0,117.1367645263672,127.0,55167.5546875,0.0,1093.59765625,1.0,280.9417724609375,284.56787109375,300.1094055175781,303.6473083496094,293.1499938964844,293.1499938964844,280.6499938964844,33052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601508498191833,1.0,0.0,0.0,3.638403654098511,3.638427019119263,8.83313873600855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.759765625,0.0,1498.3179931640625,1895.4371337890625,0.0,2113.896240234375,0.9004039168357849,1.0,0.0,3.0,1.0,0.0
17667240,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154113769531,0.90849369764328,0.4434777498245239,0.4006902873516083,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.850493848323822,0.3650014400482178,0.3471978902816772,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7566187977790833,0.254048615694046,0.1796098202466964,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.7955491542816162,0.2954364418983459,0.2821468412876129,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172119140625,0.6294103264808655,0.1442151516675949,0.6630936861038208,285.01568603515625,284.95001220703125,302.441162109375,297.14373779296875,299.69757080078125,297.2698059082031,286.0133972167969,1.0,0.4515552520751953,1.0,1.0,0.7574574947357178,1.0,-2.248007774353028,1.052693247795105,1.1953144073486328,0.5386723875999451,0.9382668733596802,0.9382668733596802,0.0,117.1367645263672,127.0,55167.5546875,0.0,1093.59765625,1.0,280.9417724609375,284.56787109375,300.1094055175781,303.6473083496094,293.1499938964844,293.1499938964844,280.6499938964844,33052.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601508498191833,1.0,0.0,0.0,3.638403654098511,3.638427019119263,8.83313873600855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.759765625,0.0,1498.3179931640625,1895.4371337890625,0.0,2113.896240234375,0.9004039168357849,1.0,0.0,3.0,1.0,0.0
17667300,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.9052741527557372,0.4425387680530548,0.400233656167984,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8493233323097229,0.3663882911205292,0.348744124174118,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.7551458477973938,0.2545326650142669,0.1801014393568039,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802185058594,0.7938770651817322,0.2959939539432525,0.2828787565231323,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875732421875,0.6279063820838928,0.144241064786911,0.6638030409812927,284.87957763671875,284.95001220703125,302.4761047363281,297.1636657714844,299.71392822265625,297.2701110839844,285.8714599609375,1.0,0.4532008469104767,1.0,1.0,0.7580214142799377,1.0,-2.2516415119171143,1.0543043613433838,1.197337031364441,0.5395355224609375,0.8493133783340454,0.8493133783340454,0.0,118.72769927978516,127.0,56030.44921875,0.0,1103.561767578125,1.0,280.6977844238281,284.4118957519531,300.1904602050781,303.8966979980469,293.1499938964844,293.1499938964844,280.6499938964844,37274.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661629915237427,1.0,0.0,0.0,3.61296820640564,3.612992286682129,8.71006875513558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.26953125,0.0,1501.7965087890625,1895.4371337890625,0.0,2166.842041015625,0.8954857587814331,1.0,0.0,3.0,1.0,0.0
17667360,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.9013285636901855,0.4413600265979767,0.3992688357830047,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079895019531,0.8475233912467957,0.3676057755947113,0.3499888479709625,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.7530763149261475,0.2548688948154449,0.1804082095623016,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.7915729880332947,0.2963999807834625,0.2833617031574249,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039306640625,0.6259521245956421,0.1441734880208969,0.6639454364776611,284.90771484375,284.95001220703125,302.51080322265625,297.1833801269531,299.7288513183594,297.26806640625,285.9131164550781,1.0,0.4547403156757355,1.0,1.0,0.7586123943328857,1.0,-2.253098964691162,1.0548332929611206,1.1982656717300415,0.5397823452949524,0.8461386561393738,0.8461386561393738,0.0,120.5349349975586,115.0,55799.984375,0.0,1112.0538330078125,1.0,280.6578674316406,284.456787109375,300.1986999511719,303.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,39210.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674305438995361,1.0,0.0,0.0,3.507493495941162,3.507516860961914,8.208939448195451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.9208984375,0.0,1403.407470703125,1895.4371337890625,0.0,2178.055908203125,0.8766754269599915,1.0,0.0,3.0,1.0,0.0
17667420,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.9050536751747132,0.4404634833335876,0.3980472981929779,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.8537830710411072,0.3708648085594177,0.3527464866638183,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.7577608823776245,0.2562325298786163,0.1811518520116806,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.7967368960380554,0.2978947162628174,0.2844919562339782,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.6289185881614685,0.1444185078144073,0.6640434265136719,285.0268859863281,284.95001220703125,302.5793151855469,297.2218933105469,299.76348876953125,297.27374267578125,286.0236511230469,1.0,0.4529845416545868,1.0,1.0,0.759794294834137,1.0,-2.257309913635254,1.0565494298934937,1.2007606029510498,0.5405707359313965,0.9610485434532166,0.9610485434532166,0.0,118.0769271850586,103.0,55627.20703125,0.0,1107.12158203125,1.0,280.94207763671875,284.56707763671875,300.2003479003906,303.7702331542969,293.1499938964844,293.1499938964844,280.6499938964844,32275.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592523694038391,1.0,0.0,0.0,3.671059846878052,3.671083211898804,8.992412290353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.8154296875,0.0,1528.6981201171875,1895.4371337890625,0.0,2106.018310546875,0.9071386456489564,1.0,0.0,3.0,1.0,0.0
17667480,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0265197753906,0.9050536751747132,0.4404634833335876,0.3980472981929779,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.8537830710411072,0.3708648085594177,0.3527464866638183,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.7577608823776245,0.2562325298786163,0.1811518520116806,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.7967368960380554,0.2978947162628174,0.2844919562339782,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.6289185881614685,0.1444185078144073,0.6640434265136719,285.0268859863281,284.95001220703125,302.5793151855469,297.2218933105469,299.76348876953125,297.27374267578125,286.0236511230469,1.0,0.4529845416545868,1.0,1.0,0.759794294834137,1.0,-2.257309913635254,1.0565494298934937,1.2007606029510498,0.5405707359313965,0.9610485434532166,0.9610485434532166,0.0,118.0769271850586,103.0,55627.20703125,0.0,1107.12158203125,1.0,280.94207763671875,284.56707763671875,300.2003479003906,303.7702331542969,293.1499938964844,293.1499938964844,280.6499938964844,32275.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592523694038391,1.0,0.0,0.0,3.671059846878052,3.671083211898804,8.992412290353968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.8154296875,0.0,1528.6981201171875,1895.4371337890625,0.0,2106.018310546875,0.9071386456489564,1.0,0.0,3.0,1.0,0.0
17667540,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9158187508583068,0.4382826089859009,0.3962155878543854,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8660532236099243,0.3734104335308075,0.355124831199646,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7677230834960938,0.2570326328277588,0.181668221950531,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8075703978538513,0.2988252937793731,0.2853160798549652,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.6360073089599609,0.1444338411092758,0.6634441614151001,284.8970031738281,284.95001220703125,302.64630126953125,297.2590026855469,299.7926025390625,297.27081298828125,285.9021911621094,1.0,0.4484589099884033,1.0,1.0,0.7609761953353882,1.0,-2.258862972259521,1.056931495666504,1.201931357383728,0.540717363357544,0.8538544178009033,0.8538544178009033,0.0,112.12698364257812,91.0,56254.328125,0.0,1085.885986328125,1.0,280.6573486328125,284.43603515625,300.27960205078125,303.9654846191406,293.1499938964844,293.1499938964844,280.95001220703125,39095.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675668001174927,1.0,0.0,0.0,3.554612159729004,3.554635763168335,8.430973252870899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6728515625,0.0,1452.170654296875,1895.4371337890625,0.0,2179.26220703125,0.8867752552032471,1.0,0.0,3.0,1.0,0.0
17667600,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9158187508583068,0.4382826089859009,0.3962155878543854,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.8660532236099243,0.3734104335308075,0.355124831199646,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8962097167969,0.7677230834960938,0.2570326328277588,0.181668221950531,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8075703978538513,0.2988252937793731,0.2853160798549652,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.6360073089599609,0.1444338411092758,0.6634441614151001,284.8970031738281,284.95001220703125,302.64630126953125,297.2590026855469,299.7926025390625,297.27081298828125,285.9021911621094,1.0,0.4484589099884033,1.0,1.0,0.7609761953353882,1.0,-2.258862972259521,1.056931495666504,1.201931357383728,0.540717363357544,0.8538544178009033,0.8538544178009033,0.0,112.12698364257812,91.0,56254.328125,0.0,1085.885986328125,1.0,280.6573486328125,284.43603515625,300.27960205078125,303.9654846191406,293.1499938964844,293.1499938964844,280.95001220703125,39095.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675668001174927,1.0,0.0,0.0,3.554612159729004,3.554635763168335,8.430973252870899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.6728515625,0.0,1452.170654296875,1895.4371337890625,0.0,2179.26220703125,0.8867752552032471,1.0,0.0,3.0,1.0,0.0
17667660,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9349510669708252,0.4374677836894989,0.3948017656803131,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.884988009929657,0.3766963481903076,0.3576447665691376,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.7835255265235901,0.2584529221057892,0.1822603493928909,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8232545852661133,0.3003579080104828,0.2862239181995392,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.6475549936294556,0.1447677612304687,0.6627761125564575,285.0233154296875,284.95001220703125,302.7113952636719,297.2943725585937,299.8254699707031,297.2763366699219,286.02032470703125,1.0,0.4421561956405639,1.0,1.0,0.7621591687202454,1.0,-2.261185646057129,1.0577247142791748,1.2034610509872437,0.5409684181213379,0.9690062999725342,0.9690062999725342,0.0,103.70138549804688,79.0,55980.859375,0.0,1055.9000244140625,1.0,280.9423828125,284.5556335449219,300.2732238769531,303.8685607910156,293.1499938964844,293.1499938964844,280.6499938964844,32469.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593700289726257,1.0,0.0,0.0,3.706096887588501,3.706120729446411,9.164880339085356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7197265625,0.0,1569.656494140625,1895.4371337890625,0.0,2107.04931640625,0.9151891469955444,1.0,0.0,3.0,1.0,0.0
17667720,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9349510669708252,0.4374677836894989,0.3948017656803131,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.884988009929657,0.3766963481903076,0.3576447665691376,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.7835255265235901,0.2584529221057892,0.1822603493928909,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.8232545852661133,0.3003579080104828,0.2862239181995392,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02520751953125,0.6475549936294556,0.1447677612304687,0.6627761125564575,285.0233154296875,284.95001220703125,302.7113952636719,297.2943725585937,299.8254699707031,297.2763366699219,286.02032470703125,1.0,0.4421561956405639,1.0,1.0,0.7621591687202454,1.0,-2.261185646057129,1.0577247142791748,1.2034610509872437,0.5409684181213379,0.9690062999725342,0.9690062999725342,0.0,103.70138549804688,79.0,55980.859375,0.0,1055.9000244140625,1.0,280.9423828125,284.5556335449219,300.2732238769531,303.8685607910156,293.1499938964844,293.1499938964844,280.6499938964844,32469.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593700289726257,1.0,0.0,0.0,3.706096887588501,3.706120729446411,9.164880339085356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.7197265625,0.0,1569.656494140625,1895.4371337890625,0.0,2107.04931640625,0.9151891469955444,1.0,0.0,3.0,1.0,0.0
17667780,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.9589901566505432,0.4354282319545746,0.3929623067378998,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.909680187702179,0.3792900145053863,0.3599309027194977,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.8040799498558044,0.2593356668949127,0.1827311515808105,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.8429175019264221,0.3013562262058258,0.2869711518287658,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.6634331941604614,0.144890695810318,0.6619880199432373,284.8921203613281,284.95001220703125,302.77423095703125,297.3276062011719,299.8526916503906,297.2735595703125,285.8974304199219,1.0,0.4347549378871918,1.0,1.0,0.7633421421051025,1.0,-2.2622439861297607,1.0578701496124268,1.204373836517334,0.5409773588180542,0.8582043051719666,0.8582043051719666,0.0,94.16907501220705,67.0,56589.55859375,0.0,1020.2716064453124,1.0,280.6571044921875,284.42352294921875,300.3475646972656,304.05670166015625,293.1499938964844,293.1499938964844,280.95001220703125,39237.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675099968910217,1.0,0.0,0.0,3.587074279785156,3.587098360061645,8.585666932958702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.00390625,0.0,1488.0888671875,1895.4371337890625,0.0,2178.759033203125,0.8940287232398987,1.0,0.0,3.0,1.0,0.0
17667840,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927307128906,0.9589901566505432,0.4354282319545746,0.3929623067378998,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.909680187702179,0.3792900145053863,0.3599309027194977,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.8040799498558044,0.2593356668949127,0.1827311515808105,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.8429175019264221,0.3013562262058258,0.2869711518287658,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.6634331941604614,0.144890695810318,0.6619880199432373,284.8921203613281,284.95001220703125,302.77423095703125,297.3276062011719,299.8526916503906,297.2735595703125,285.8974304199219,1.0,0.4347549378871918,1.0,1.0,0.7633421421051025,1.0,-2.2622439861297607,1.0578701496124268,1.204373836517334,0.5409773588180542,0.8582043051719666,0.8582043051719666,0.0,94.16907501220705,67.0,56589.55859375,0.0,1020.2716064453124,1.0,280.6571044921875,284.42352294921875,300.3475646972656,304.05670166015625,293.1499938964844,293.1499938964844,280.95001220703125,39237.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675099968910217,1.0,0.0,0.0,3.587074279785156,3.587098360061645,8.585666932958702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.00390625,0.0,1488.0888671875,1895.4371337890625,0.0,2178.759033203125,0.8940287232398987,1.0,0.0,3.0,1.0,0.0
17667900,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294494628906,0.9723879098892212,0.4349672198295593,0.3920283913612366,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289611816406,0.926099419593811,0.380874365568161,0.3610202074050903,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.816051185131073,0.2600104212760925,0.1829308867454528,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.8551534414291382,0.302079975605011,0.2872897386550903,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.6734288334846497,0.145052969455719,0.6613672971725464,285.0284423828125,284.95001220703125,302.8046875,297.3433532714844,299.8675537109375,297.2753295898437,286.0355529785156,1.0,0.4307160973548889,1.0,1.0,0.7639336585998535,1.0,-2.2623040676116943,1.0577272176742554,1.204576849937439,0.54079270362854,0.9512203931808472,0.9512203931808472,0.0,89.06864929199219,67.0,56010.69140625,0.0,1000.6781616210938,1.0,280.9008178710937,284.5684509277344,300.3087158203125,303.8668212890625,293.1499938964844,293.1499938964844,280.95001220703125,33953.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610293030738831,1.0,0.0,0.0,3.642325401306152,3.6423490047454834,8.852190944708127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.474609375,0.0,1509.364990234375,1895.4371337890625,0.0,2121.607177734375,0.9042180776596068,1.0,0.0,3.0,1.0,0.0
17667960,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.9874051809310912,0.4347567856311798,0.391586571931839,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02423095703125,0.9464730620384216,0.3826373517513275,0.3624140918254852,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.8301538228988647,0.260845422744751,0.1833178400993347,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8707917332649231,0.3029671013355255,0.2878601551055908,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.6861530542373657,0.1453310251235962,0.661381721496582,285.0244140625,284.95001220703125,302.8344421386719,297.35845947265625,299.8833923339844,297.2793273925781,286.0214538574219,1.0,0.4266161322593689,1.0,1.0,0.7645067572593689,1.0,-2.264613151550293,1.0586997270584106,1.2059133052825928,0.5412439703941345,0.9760938286781312,0.9760938286781312,0.0,83.5513916015625,55.0,56275.15234375,0.0,981.7622680664062,1.0,280.9428405761719,284.5494384765625,300.3369445800781,303.9526672363281,293.1499938964844,293.1499938964844,280.6499938964844,32571.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592721581459045,1.0,0.0,0.0,3.7323737144470215,3.73239803314209,9.295303016187972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.5205078125,0.0,1600.5260009765625,1895.4371337890625,0.0,2106.191650390625,0.921243131160736,1.0,0.0,3.0,1.0,0.0
17668020,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9990000128746032,0.4345420002937317,0.3712254762649536,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.981988251209259,0.3851988613605499,0.3647120296955108,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.8586782813072205,0.2617394030094147,0.183822214603424,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.9029130339622498,0.3039696514606476,0.2886452376842499,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.7115018367767334,0.1455177068710327,0.6609359979629517,284.8675231933594,284.95001220703125,302.8916015625,297.38653564453125,299.90771484375,297.2772827148437,285.8762512207031,1.0,0.4173425137996673,1.0,1.0,0.7656530737876892,1.0,-2.2540740966796875,1.0532468557357788,1.2008272409439087,0.5376008749008179,0.844640851020813,0.844640851020813,0.0,73.8439712524414,58.0,56528.703125,0.0,929.6082153320312,1.0,280.6571655273437,284.40411376953125,300.4046325683594,304.1202392578125,293.1499938964844,293.1499938964844,280.95001220703125,40350.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671897411346436,1.0,0.0,0.0,3.594438076019287,3.5944623947143555,8.620954190519114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.740234375,0.0,1504.2799072265625,1895.4371337890625,0.0,2175.924072265625,0.895764172077179,1.0,0.0,3.0,1.0,0.0
