time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9990000128746032,0.4345420002937317,0.3712254762649536,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.981988251209259,0.3851988613605499,0.3647120296955108,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.8586782813072205,0.2617394030094147,0.183822214603424,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.9029130339622498,0.3039696514606476,0.2886452376842499,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646545410156,0.7115018367767334,0.1455177068710327,0.6609359979629517,284.8675231933594,284.95001220703125,302.8916015625,297.38653564453125,299.90771484375,297.2772827148437,285.8762512207031,1.0,0.4173425137996673,1.0,1.0,0.7656530737876892,1.0,-2.2540740966796875,1.0532468557357788,1.2008272409439087,0.5376008749008179,0.844640851020813,0.844640851020813,0.0,73.8439712524414,58.0,56528.703125,0.0,929.6082153320312,1.0,280.6571655273437,284.40411376953125,300.4046325683594,304.1202392578125,293.1499938964844,293.1499938964844,280.95001220703125,40350.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671897411346436,1.0,0.0,0.0,3.594438076019287,3.5944623947143555,8.620954190519114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.740234375,0.0,1504.2799072265625,1895.4371337890625,0.0,2175.924072265625,0.895764172077179,1.0,0.0,3.0,1.0,0.0
17668140,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9990000128746032,0.4392107129096985,0.3555311262607574,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9954724311828612,0.3884330987930298,0.3673931062221527,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8723234534263611,0.2631789743900299,0.1845882833003997,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.9187403917312622,0.3055035769939422,0.2897712290287018,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.7219142913818359,0.1460558325052261,0.6621097922325134,284.9990539550781,284.95001220703125,302.94537353515625,297.4114990234375,299.9347229003906,297.285400390625,285.9966125488281,1.0,0.4114750027656555,1.0,1.0,0.7667993903160095,1.0,-2.231909275054932,1.041812300682068,1.1900968551635742,0.5317478179931641,0.9498098492622375,0.9498098492622375,0.0,69.84646606445312,76.0,55708.30078125,0.0,896.82861328125,1.0,280.94195556640625,284.5332946777344,300.3829040527344,303.97418212890625,293.1499938964844,293.1499938964844,280.6499938964844,33504.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757280707359314,1.0,0.0,0.0,3.709141254425049,3.709165334701538,9.179943845083472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8447265625,0.0,1580.9930419921875,1895.4371337890625,0.0,2088.763916015625,0.9166120886802672,1.0,0.0,3.0,1.0,0.0
17668200,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99884033203125,0.9990000128746032,0.4392107129096985,0.3555311262607574,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.9954724311828612,0.3884330987930298,0.3673931062221527,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.8723234534263611,0.2631789743900299,0.1845882833003997,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.9187403917312622,0.3055035769939422,0.2897712290287018,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.7219142913818359,0.1460558325052261,0.6621097922325134,284.9990539550781,284.95001220703125,302.94537353515625,297.4114990234375,299.9347229003906,297.285400390625,285.9966125488281,1.0,0.4114750027656555,1.0,1.0,0.7667993903160095,1.0,-2.231909275054932,1.041812300682068,1.1900968551635742,0.5317478179931641,0.9498098492622375,0.9498098492622375,0.0,69.84646606445312,76.0,55708.30078125,0.0,896.82861328125,1.0,280.94195556640625,284.5332946777344,300.3829040527344,303.97418212890625,293.1499938964844,293.1499938964844,280.6499938964844,33504.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757280707359314,1.0,0.0,0.0,3.709141254425049,3.709165334701538,9.179943845083472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8447265625,0.0,1580.9930419921875,1895.4371337890625,0.0,2088.763916015625,0.9166120886802672,1.0,0.0,3.0,1.0,0.0
17668260,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9990000128746032,0.442292183637619,0.3579057157039642,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.995625376701355,0.3910720646381378,0.3700760304927826,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8716450929641724,0.2641572058200836,0.185392364859581,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.917829930782318,0.3065850734710693,0.2909562289714813,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.7212186455726624,0.1464945673942566,0.6644846796989441,284.9021911621094,284.95001220703125,302.995361328125,297.4330749511719,299.9581604003906,297.28472900390625,285.90875244140625,1.0,0.4143128097057342,1.0,1.0,0.7675321698188782,1.0,-2.243283987045288,1.0472763776779177,1.1960076093673706,0.5344147086143494,0.8548459410667419,0.8548459410667419,0.0,70.66685485839844,94.0,56333.3203125,0.0,911.0075073242188,1.0,280.65728759765625,284.4351501464844,300.4457092285156,304.13446044921875,293.1499938964844,293.1499938964844,280.95001220703125,39491.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637270092964172,1.0,0.0,0.0,3.559981107711792,3.560004711151123,8.456461273453897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.8251953125,0.0,1460.785888671875,1895.4371337890625,0.0,2145.341552734375,0.888680636882782,1.0,0.0,3.0,1.0,0.0
17668320,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.9990000128746032,0.442292183637619,0.3579057157039642,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.995625376701355,0.3910720646381378,0.3700760304927826,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8716450929641724,0.2641572058200836,0.185392364859581,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.917829930782318,0.3065850734710693,0.2909562289714813,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.7212186455726624,0.1464945673942566,0.6644846796989441,284.9021911621094,284.95001220703125,302.995361328125,297.4330749511719,299.9581604003906,297.28472900390625,285.90875244140625,1.0,0.4143128097057342,1.0,1.0,0.7675321698188782,1.0,-2.243283987045288,1.0472763776779177,1.1960076093673706,0.5344147086143494,0.8548459410667419,0.8548459410667419,0.0,70.66685485839844,94.0,56333.3203125,0.0,911.0075073242188,1.0,280.65728759765625,284.4351501464844,300.4457092285156,304.13446044921875,293.1499938964844,293.1499938964844,280.95001220703125,39491.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637270092964172,1.0,0.0,0.0,3.559981107711792,3.560004711151123,8.456461273453897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.8251953125,0.0,1460.785888671875,1895.4371337890625,0.0,2145.341552734375,0.888680636882782,1.0,0.0,3.0,1.0,0.0
17668380,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9990000128746032,0.4415163695812225,0.3768761157989502,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.9842753410339355,0.3945519924163818,0.3732646703720093,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.8585220575332642,0.2658171653747558,0.1865169107913971,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.9024158716201782,0.3083462119102478,0.2925695776939392,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.7104199528694153,0.147200271487236,0.6679971218109131,285.0557861328125,284.95001220703125,303.04119873046875,297.4508972167969,299.98345947265625,297.2881774902344,286.0544128417969,1.0,0.4233358502388,1.0,1.0,0.7682649493217468,1.0,-2.2773923873901367,1.0639702081680298,1.2134220600128174,0.5433772802352905,0.9994937777519226,0.9994937777519226,0.0,75.78842163085938,97.0,56679.0859375,0.0,964.717529296875,1.0,280.9427795410156,284.5697021484375,300.4356384277344,304.06475830078125,293.1499938964844,293.1499938964844,280.6499938964844,31795.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567087411880493,1.0,0.0,0.0,3.737287759780884,3.737311840057373,9.31979457163834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.6201171875,0.0,1600.2548828125,1895.4371337890625,0.0,2083.767578125,0.9219030141830444,1.0,0.0,3.0,1.0,0.0
17668440,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.9990000128746032,0.4415163695812225,0.3768761157989502,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556640625,0.9842753410339355,0.3945519924163818,0.3732646703720093,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.8585220575332642,0.2658171653747558,0.1865169107913971,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.9024158716201782,0.3083462119102478,0.2925695776939392,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.7104199528694153,0.147200271487236,0.6679971218109131,285.0557861328125,284.95001220703125,303.04119873046875,297.4508972167969,299.98345947265625,297.2881774902344,286.0544128417969,1.0,0.4233358502388,1.0,1.0,0.7682649493217468,1.0,-2.2773923873901367,1.0639702081680298,1.2134220600128174,0.5433772802352905,0.9994937777519226,0.9994937777519226,0.0,75.78842163085938,97.0,56679.0859375,0.0,964.717529296875,1.0,280.9427795410156,284.5697021484375,300.4356384277344,304.06475830078125,293.1499938964844,293.1499938964844,280.6499938964844,31795.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567087411880493,1.0,0.0,0.0,3.737287759780884,3.737311840057373,9.31979457163834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.6201171875,0.0,1600.2548828125,1895.4371337890625,0.0,2083.767578125,0.9219030141830444,1.0,0.0,3.0,1.0,0.0
17668500,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.9990000128746032,0.4389004707336426,0.3859584927558899,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9786948561668396,0.3959904015064239,0.3749145865440368,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.852777898311615,0.2664174735546112,0.1871222853660583,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.895979106426239,0.3090089559555053,0.2934434115886688,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.7051991820335388,0.1474064439535141,0.6697977185249329,284.9127502441406,284.95001220703125,303.0624389648437,297.45831298828125,299.9927978515625,297.28546142578125,285.9026794433594,1.0,0.4273796677589416,1.0,1.0,0.7686313390731812,1.0,-2.2942333221435547,1.0721696615219116,1.2220637798309326,0.5479789972305298,0.91850608587265,0.91850608587265,0.0,78.34562683105469,97.0,58021.3515625,0.0,991.8945922851562,1.0,280.6957092285156,284.39520263671875,300.5054016113281,304.3324890136719,293.1499938964844,293.1499938964844,280.6499938964844,34728.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648479342460632,1.0,0.0,0.0,3.7612497806549072,3.761274576187134,9.439688142265368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.6591796875,0.0,1650.6900634765625,1895.4371337890625,0.0,2155.22705078125,0.9276363849639891,1.0,0.0,3.0,1.0,0.0
17668560,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.998595416545868,0.4353324472904205,0.3934097290039062,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.9721054434776306,0.3971413969993591,0.3761712908744812,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.8464574217796326,0.2667780518531799,0.1874938309192657,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.8888760805130005,0.3094307780265808,0.2940047085285187,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.6992759704589844,0.1474170684814453,0.6706269979476929,284.909912109375,284.95001220703125,303.0824890136719,297.46466064453125,299.9993896484375,297.2796325683594,285.9139404296875,1.0,0.4311479926109314,1.0,1.0,0.7695251703262329,1.0,-2.3072731494903564,1.0783426761627195,1.2289305925369265,0.5514093041419983,0.9005054235458374,0.9005054235458374,0.0,81.01317596435547,100.0,58152.078125,0.0,1015.6932983398438,1.0,280.6566772460937,284.4040222167969,300.5027770996094,304.30487060546875,293.1499938964844,293.1499938964844,280.95001220703125,37200.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684993743896484,1.0,0.0,0.0,3.706321954727173,3.7063467502594,9.165994470095028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.6064453125,0.0,1605.8597412109375,1895.4371337890625,0.0,2187.524169921875,0.9187127351760864,1.0,0.0,3.0,1.0,0.0
17668620,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.97755628824234,0.4317211210727691,0.3894143998622894,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.9520950317382812,0.4002046287059784,0.3791133165359497,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8298428654670715,0.2681027948856354,0.1884897798299789,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.8699270486831665,0.3108748197555542,0.2954634130001068,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.6831046342849731,0.1475872993469238,0.6724022030830383,285.0462646484375,284.95001220703125,303.118896484375,297.4740295410156,300.01580810546875,297.2803039550781,286.0451354980469,1.0,0.4369007349014282,1.0,1.0,0.7713128924369812,1.0,-2.310644626617432,1.0794808864593506,1.231163740158081,0.5518704652786255,1.0,1.0,0.0,87.91962432861328,103.0,57677.7109375,0.0,1046.60791015625,1.0,280.9430847167969,284.5399475097656,300.4674377441406,304.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,33143.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635084390640259,1.0,0.0,0.0,3.832998752593994,3.833024024963379,9.803262628338416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.8349609375,0.0,1724.01171875,1895.4371337890625,0.0,2143.415283203125,0.944091022014618,1.0,0.0,3.0,1.0,0.0
17668680,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.046142578125,0.97755628824234,0.4317211210727691,0.3894143998622894,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.9520950317382812,0.4002046287059784,0.3791133165359497,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8298428654670715,0.2681027948856354,0.1884897798299789,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463256835937,0.8699270486831665,0.3108748197555542,0.2954634130001068,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.047119140625,0.6831046342849731,0.1475872993469238,0.6724022030830383,285.0462646484375,284.95001220703125,303.118896484375,297.4740295410156,300.01580810546875,297.2803039550781,286.0451354980469,1.0,0.4369007349014282,1.0,1.0,0.7713128924369812,1.0,-2.310644626617432,1.0794808864593506,1.231163740158081,0.5518704652786255,1.0,1.0,0.0,87.91962432861328,103.0,57677.7109375,0.0,1046.60791015625,1.0,280.9430847167969,284.5399475097656,300.4674377441406,304.1823425292969,293.1499938964844,293.1499938964844,280.6499938964844,33143.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635084390640259,1.0,0.0,0.0,3.832998752593994,3.833024024963379,9.803262628338416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9846.8349609375,0.0,1724.01171875,1895.4371337890625,0.0,2143.415283203125,0.944091022014618,1.0,0.0,3.0,1.0,0.0
17668740,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.9606327414512634,0.4289058744907379,0.3872038125991821,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.937541365623474,0.402422159910202,0.3816990852355957,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8186589479446411,0.2687810659408569,0.1892888695001602,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8574042320251465,0.3116818070411682,0.2966671288013458,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.6719852685928345,0.1474495977163314,0.6733683943748474,284.8833923339844,284.95001220703125,303.1499938964844,297.4786682128906,300.02587890625,297.273681640625,285.88671875,1.0,0.4415935575962066,1.0,1.0,0.7731005549430847,1.0,-2.314667224884033,1.0809537172317505,1.2337136268615725,0.552492618560791,0.8966746926307678,0.8966746926307678,0.0,93.37747192382812,106.0,58508.9296875,0.0,1072.4007568359375,1.0,280.6568908691406,284.3680114746094,300.5066833496094,304.3473815917969,293.1499938964844,293.1499938964844,280.95001220703125,38426.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730312943458557,1.0,0.0,0.0,3.765139579772949,3.765165090560913,9.459222383156884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.044921875,0.0,1683.8089599609375,1895.4371337890625,0.0,2227.8037109375,0.9324825406074524,1.0,0.0,3.0,1.0,0.0
17668800,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.9606327414512634,0.4289058744907379,0.3872038125991821,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.937541365623474,0.402422159910202,0.3816990852355957,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.8186589479446411,0.2687810659408569,0.1892888695001602,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.8574042320251465,0.3116818070411682,0.2966671288013458,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88134765625,0.6719852685928345,0.1474495977163314,0.6733683943748474,284.8833923339844,284.95001220703125,303.1499938964844,297.4786682128906,300.02587890625,297.273681640625,285.88671875,1.0,0.4415935575962066,1.0,1.0,0.7731005549430847,1.0,-2.314667224884033,1.0809537172317505,1.2337136268615725,0.552492618560791,0.8966746926307678,0.8966746926307678,0.0,93.37747192382812,106.0,58508.9296875,0.0,1072.4007568359375,1.0,280.6568908691406,284.3680114746094,300.5066833496094,304.3473815917969,293.1499938964844,293.1499938964844,280.95001220703125,38426.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730312943458557,1.0,0.0,0.0,3.765139579772949,3.765165090560913,9.459222383156884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.044921875,0.0,1683.8089599609375,1895.4371337890625,0.0,2227.8037109375,0.9324825406074524,1.0,0.0,3.0,1.0,0.0
17668860,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.940151572227478,0.4258221983909607,0.3845971226692199,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9198297262191772,0.4031296968460083,0.3828069269657135,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.8044157028198242,0.267802894115448,0.1889693737030029,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8428406715393066,0.3107785582542419,0.2963207960128784,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.6575051546096802,0.1451164335012436,0.666090726852417,285.0180053710937,284.95001220703125,303.17742919921875,297.4800109863281,300.027099609375,297.2553405761719,286.0151672363281,1.0,0.444758802652359,1.0,1.0,0.7745671272277832,1.0,-2.3033342361450195,1.074920415878296,1.2284138202667236,0.5490448474884033,1.0,1.0,0.0,99.45957946777344,109.0,57601.0078125,0.0,1084.14990234375,1.0,280.94366455078125,284.5086364746094,300.4614562988281,304.1815185546875,293.1499938964844,293.1499938964844,280.6499938964844,33633.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655351161956787,1.0,0.0,0.0,3.864147901535034,3.864173650741577,9.963243883248651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.6982421875,0.0,1765.9786376953125,1895.4371337890625,0.0,2161.2939453125,0.95161235332489,1.0,0.0,3.0,1.0,0.0
17668920,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.940151572227478,0.4258221983909607,0.3845971226692199,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9198297262191772,0.4031296968460083,0.3828069269657135,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.8044157028198242,0.267802894115448,0.1889693737030029,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01812744140625,0.8428406715393066,0.3107785582542419,0.2963207960128784,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.6575051546096802,0.1451164335012436,0.666090726852417,285.0180053710937,284.95001220703125,303.17742919921875,297.4800109863281,300.027099609375,297.2553405761719,286.0151672363281,1.0,0.444758802652359,1.0,1.0,0.7745671272277832,1.0,-2.3033342361450195,1.074920415878296,1.2284138202667236,0.5490448474884033,1.0,1.0,0.0,99.45957946777344,109.0,57601.0078125,0.0,1084.14990234375,1.0,280.94366455078125,284.5086364746094,300.4614562988281,304.1815185546875,293.1499938964844,293.1499938964844,280.6499938964844,33633.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655351161956787,1.0,0.0,0.0,3.864147901535034,3.864173650741577,9.963243883248651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.6982421875,0.0,1765.9786376953125,1895.4371337890625,0.0,2161.2939453125,0.95161235332489,1.0,0.0,3.0,1.0,0.0
17668980,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.923854410648346,0.4226238429546356,0.3821174502372741,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.9074719548225404,0.4039116501808166,0.3838472664356231,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7934129238128662,0.2671350240707397,0.1886797994375229,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.8323778510093689,0.310145616531372,0.2959713339805603,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.6466103196144104,0.1432717591524124,0.6585373282432556,284.8658447265625,284.95001220703125,303.20318603515625,297.47979736328125,300.0289611816406,297.2396850585937,285.8701477050781,1.0,0.4470136761665344,1.0,1.0,0.7760336995124817,1.0,-2.291764974594116,1.0688045024871826,1.2229604721069336,0.5454496145248413,0.8722135424613953,0.8722135424613953,0.0,104.3324966430664,112.0,57831.7734375,0.0,1090.7933349609375,1.0,280.6570129394531,284.3608703613281,300.4941711425781,304.3001403808594,293.1499938964844,293.1499938964844,280.95001220703125,40127.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724544405937195,1.0,0.0,0.0,3.727272510528565,3.727298021316528,9.269911060982848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.6220703125,0.0,1652.3895263671875,1895.4371337890625,0.0,2222.6650390625,0.9253005981445312,1.0,0.0,3.0,1.0,0.0
17669040,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.923854410648346,0.4226238429546356,0.3821174502372741,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.9074719548225404,0.4039116501808166,0.3838472664356231,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.7934129238128662,0.2671350240707397,0.1886797994375229,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656311035156,0.8323778510093689,0.310145616531372,0.2959713339805603,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8629150390625,0.6466103196144104,0.1432717591524124,0.6585373282432556,284.8658447265625,284.95001220703125,303.20318603515625,297.47979736328125,300.0289611816406,297.2396850585937,285.8701477050781,1.0,0.4470136761665344,1.0,1.0,0.7760336995124817,1.0,-2.291764974594116,1.0688045024871826,1.2229604721069336,0.5454496145248413,0.8722135424613953,0.8722135424613953,0.0,104.3324966430664,112.0,57831.7734375,0.0,1090.7933349609375,1.0,280.6570129394531,284.3608703613281,300.4941711425781,304.3001403808594,293.1499938964844,293.1499938964844,280.95001220703125,40127.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724544405937195,1.0,0.0,0.0,3.727272510528565,3.727298021316528,9.269911060982848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.6220703125,0.0,1652.3895263671875,1895.4371337890625,0.0,2222.6650390625,0.9253005981445312,1.0,0.0,3.0,1.0,0.0
17669100,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.013916015625,0.9176183938980104,0.4217595756053924,0.3810372948646545,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.903293251991272,0.4047844409942627,0.3844799697399139,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116271972656,0.7893689870834351,0.2672319114208221,0.1886381357908249,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.8285470008850098,0.3102441430091858,0.2959209978580475,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.6425475478172302,0.1426452845335006,0.6554390788078308,285.01300048828125,284.95001220703125,303.2154541015625,297.4791564941406,300.0328369140625,297.2375183105469,286.02069091796875,1.0,0.4479738473892212,1.0,1.0,0.7767670154571533,1.0,-2.2873897552490234,1.066460371017456,1.2209292650222778,0.5439806580543518,0.96513170003891,0.96513170003891,0.0,106.28889465332033,112.0,56967.60546875,0.0,1093.72802734375,1.0,280.90380859375,284.5232849121094,300.4386901855469,304.0724792480469,293.1499938964844,293.1499938964844,280.95001220703125,35095.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653694748878479,1.0,0.0,0.0,3.753082275390625,3.753107070922852,9.398736438015476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.2939453125,0.0,1643.9481201171875,1895.4371337890625,0.0,2159.83154296875,0.9299365878105164,1.0,0.0,3.0,1.0,0.0
17669160,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.913551390171051,0.4212515354156494,0.3805555403232574,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.9009265899658204,0.4059405326843261,0.3855422735214233,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01324462890625,0.7868939638137817,0.2675930261611938,0.1888701766729354,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.8261512517929077,0.310608297586441,0.2962366342544555,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.6397963762283325,0.1422411799430847,0.6534959077835083,285.012939453125,284.95001220703125,303.2273254394531,297.4781494140625,300.0388488769531,297.23907470703125,286.01055908203125,1.0,0.4490017592906952,1.0,1.0,0.7772113680839539,1.0,-2.286407232284546,1.0658632516860962,1.2205440998077393,0.5435301661491394,0.9882671236991882,0.9882671236991882,0.0,107.77473449707033,115.0,57053.19921875,0.0,1098.46240234375,1.0,280.943359375,284.5106506347656,300.4513244628906,304.13092041015625,293.1499938964844,293.1499938964844,280.6499938964844,33590.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631027698516846,1.0,0.0,0.0,3.824734926223755,3.82476019859314,9.761037063071851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.0439453125,0.0,1717.509033203125,1895.4371337890625,0.0,2139.842041015625,0.9428462386131288,1.0,0.0,3.0,1.0,0.0
17669220,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.904890477657318,0.4188834428787231,0.3788787722587585,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8956485986709595,0.4074044525623321,0.3872696757316589,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.7815342545509338,0.2677266299724579,0.1891701966524124,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788452148437,0.8209757208824158,0.3107461035251617,0.2966497540473938,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.6343827843666077,0.1413057595491409,0.6500864624977112,284.87908935546875,284.95001220703125,303.25006103515625,297.4751892089844,300.0448913574219,297.23211669921875,285.8845520019531,1.0,0.4510155618190765,1.0,1.0,0.7781001329421997,1.0,-2.283232927322388,1.064057230949402,1.2191756963729858,0.5424148440361023,0.8679315447807312,0.8679315447807312,0.0,110.93350219726562,118.0,57415.9375,0.0,1107.3365478515625,1.0,280.6563720703125,284.37890625,300.4903564453125,304.2654724121094,293.1499938964844,293.1499938964844,280.95001220703125,40028.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702260613441467,1.0,0.0,0.0,3.681493043899536,3.681518077850342,9.043597515301373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1181640625,0.0,1598.88818359375,1895.4371337890625,0.0,2202.84619140625,0.9155032634735109,1.0,0.0,3.0,1.0,0.0
17669280,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796081542969,0.904890477657318,0.4188834428787231,0.3788787722587585,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795166015625,0.8956485986709595,0.4074044525623321,0.3872696757316589,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.7815342545509338,0.2677266299724579,0.1891701966524124,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8788452148437,0.8209757208824158,0.3107461035251617,0.2966497540473938,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753356933594,0.6343827843666077,0.1413057595491409,0.6500864624977112,284.87908935546875,284.95001220703125,303.25006103515625,297.4751892089844,300.0448913574219,297.23211669921875,285.8845520019531,1.0,0.4510155618190765,1.0,1.0,0.7781001329421997,1.0,-2.283232927322388,1.064057230949402,1.2191756963729858,0.5424148440361023,0.8679315447807312,0.8679315447807312,0.0,110.93350219726562,118.0,57415.9375,0.0,1107.3365478515625,1.0,280.6563720703125,284.37890625,300.4903564453125,304.2654724121094,293.1499938964844,293.1499938964844,280.95001220703125,40028.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702260613441467,1.0,0.0,0.0,3.681493043899536,3.681518077850342,9.043597515301373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1181640625,0.0,1598.88818359375,1895.4371337890625,0.0,2202.84619140625,0.9155032634735109,1.0,0.0,3.0,1.0,0.0
17669340,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.89857017993927,0.4179708957672119,0.3777642846107483,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.8919114470481873,0.4097197949886322,0.3892830312252044,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.7776890993118286,0.2686621248722076,0.1897164136171341,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8171340823173523,0.3116665780544281,0.2973757684230804,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.6302498579025269,0.1408546268939972,0.6478286981582642,285.0220947265625,284.95001220703125,303.2714538574219,297.4710388183594,300.0562438964844,297.23565673828125,286.0192565917969,1.0,0.4530949294567108,1.0,1.0,0.7789889574050903,1.0,-2.2831218242645264,1.063793063163757,1.2193288803100586,0.5420292615890503,0.9886784553527832,0.9886784553527832,0.0,113.64718627929688,121.0,56828.33984375,0.0,1117.7745361328125,1.0,280.9434509277344,284.5190734863281,300.4476623535156,304.1112365722656,293.1499938964844,293.1499938964844,280.6499938964844,33171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616182565689087,1.0,0.0,0.0,3.801458120346069,3.801483154296875,9.642590157454831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.98828125,0.0,1686.2484130859375,1895.4371337890625,0.0,2126.781494140625,0.937194526195526,1.0,0.0,3.0,1.0,0.0
17669400,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218505859375,0.89857017993927,0.4179708957672119,0.3777642846107483,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218811035156,0.8919114470481873,0.4097197949886322,0.3892830312252044,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.7776890993118286,0.2686621248722076,0.1897164136171341,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.8171340823173523,0.3116665780544281,0.2973757684230804,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.6302498579025269,0.1408546268939972,0.6478286981582642,285.0220947265625,284.95001220703125,303.2714538574219,297.4710388183594,300.0562438964844,297.23565673828125,286.0192565917969,1.0,0.4530949294567108,1.0,1.0,0.7789889574050903,1.0,-2.2831218242645264,1.063793063163757,1.2193288803100586,0.5420292615890503,0.9886784553527832,0.9886784553527832,0.0,113.64718627929688,121.0,56828.33984375,0.0,1117.7745361328125,1.0,280.9434509277344,284.5190734863281,300.4476623535156,304.1112365722656,293.1499938964844,293.1499938964844,280.6499938964844,33171.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616182565689087,1.0,0.0,0.0,3.801458120346069,3.801483154296875,9.642590157454831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.98828125,0.0,1686.2484130859375,1895.4371337890625,0.0,2126.781494140625,0.937194526195526,1.0,0.0,3.0,1.0,0.0
17669460,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8918899297714233,0.4158777296543121,0.3763576745986938,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.8878393769264221,0.4112458527088165,0.3910962045192718,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.7736740708351135,0.269078642129898,0.190234288573265,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.8130546808242798,0.3120678961277008,0.2980662286281585,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.6262107491493225,0.1402741372585296,0.6461714506149292,284.8828125,284.95001220703125,303.2916564941406,297.4657897949219,300.0618896484375,297.23004150390625,285.8880310058594,1.0,0.4552993178367615,1.0,1.0,0.7800947427749634,1.0,-2.283076047897339,1.063478946685791,1.2195969820022583,0.5417221784591675,0.8693757653236389,0.8693757653236389,0.0,116.5688247680664,124.0,57300.41015625,0.0,1129.08544921875,1.0,280.656494140625,284.38043212890625,300.4849853515625,304.2525634765625,293.1499938964844,293.1499938964844,280.95001220703125,39658.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695964574813843,1.0,0.0,0.0,3.672980785369873,3.6730055809021,9.001825560517318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.291015625,0.0,1586.4329833984375,1895.4371337890625,0.0,2197.25537109375,0.9132871627807616,1.0,0.0,3.0,1.0,0.0
17669520,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88330078125,0.8918899297714233,0.4158777296543121,0.3763576745986938,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.8878393769264221,0.4112458527088165,0.3910962045192718,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.7736740708351135,0.269078642129898,0.190234288573265,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88262939453125,0.8130546808242798,0.3120678961277008,0.2980662286281585,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792419433594,0.6262107491493225,0.1402741372585296,0.6461714506149292,284.8828125,284.95001220703125,303.2916564941406,297.4657897949219,300.0618896484375,297.23004150390625,285.8880310058594,1.0,0.4552993178367615,1.0,1.0,0.7800947427749634,1.0,-2.283076047897339,1.063478946685791,1.2195969820022583,0.5417221784591675,0.8693757653236389,0.8693757653236389,0.0,116.5688247680664,124.0,57300.41015625,0.0,1129.08544921875,1.0,280.656494140625,284.38043212890625,300.4849853515625,304.2525634765625,293.1499938964844,293.1499938964844,280.95001220703125,39658.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695964574813843,1.0,0.0,0.0,3.672980785369873,3.6730055809021,9.001825560517318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.291015625,0.0,1586.4329833984375,1895.4371337890625,0.0,2197.25537109375,0.9132871627807616,1.0,0.0,3.0,1.0,0.0
17669580,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.8862943053245544,0.4151082634925842,0.3753892779350281,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.8846228122711182,0.4135805964469909,0.3931268155574798,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.7704814076423645,0.2701727747917175,0.1909060627222061,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.809647798538208,0.3131158947944641,0.2989357113838196,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.6227515339851379,0.1400367021560669,0.6449939608573914,285.0242004394531,284.95001220703125,303.310791015625,297.45953369140625,300.0724792480469,297.234130859375,286.0213317871094,1.0,0.4575693309307098,1.0,1.0,0.7812005281448364,1.0,-2.284782648086548,1.064058542251587,1.220724105834961,0.541781485080719,0.99075585603714,0.99075585603714,0.0,119.26677703857422,127.0,56762.265625,0.0,1141.447509765625,1.0,280.94342041015625,284.5184020996094,300.438720703125,304.0983581542969,293.1499938964844,293.1499938964844,280.6499938964844,33016.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761506199836731,1.0,0.0,0.0,3.797847270965576,3.797872304916382,9.624280892239767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.765625,0.0,1680.736572265625,1895.4371337890625,0.0,2125.796875,0.9362775683403016,1.0,0.0,3.0,1.0,0.0
17669640,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.8862943053245544,0.4151082634925842,0.3753892779350281,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0239562988281,0.8846228122711182,0.4135805964469909,0.3931268155574798,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.7704814076423645,0.2701727747917175,0.1909060627222061,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.809647798538208,0.3131158947944641,0.2989357113838196,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.6227515339851379,0.1400367021560669,0.6449939608573914,285.0242004394531,284.95001220703125,303.310791015625,297.45953369140625,300.0724792480469,297.234130859375,286.0213317871094,1.0,0.4575693309307098,1.0,1.0,0.7812005281448364,1.0,-2.284782648086548,1.064058542251587,1.220724105834961,0.541781485080719,0.99075585603714,0.99075585603714,0.0,119.26677703857422,127.0,56762.265625,0.0,1141.447509765625,1.0,280.94342041015625,284.5184020996094,300.438720703125,304.0983581542969,293.1499938964844,293.1499938964844,280.6499938964844,33016.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761506199836731,1.0,0.0,0.0,3.797847270965576,3.797872304916382,9.624280892239767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.765625,0.0,1680.736572265625,1895.4371337890625,0.0,2125.796875,0.9362775683403016,1.0,0.0,3.0,1.0,0.0
17669700,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.8837075233459473,0.4142645001411438,0.3749959766864776,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.883197546005249,0.4144596457481384,0.3942216336727142,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.7690852284431458,0.2705228626728058,0.1913079619407653,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.8081024885177612,0.3134440779685974,0.2994587421417236,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.6212130784988403,0.139869138598442,0.6448063254356384,284.8724975585937,284.95001220703125,303.3199768066406,297.4560852050781,300.07586669921875,297.23297119140625,285.8622436523437,1.0,0.4587879478931427,1.0,1.0,0.781753420829773,1.0,-2.2865142822265625,1.064767837524414,1.2217464447021484,0.542112410068512,0.8919423818588257,0.8919423818588257,0.0,120.6086883544922,127.0,57640.32421875,0.0,1148.568359375,1.0,280.69415283203125,284.3446960449219,300.491455078125,304.31982421875,293.1499938964844,293.1499938964844,280.6499938964844,36664.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681360840797424,1.0,0.0,0.0,3.78457260131836,3.7845981121063232,9.557118119118968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.1806640625,0.0,1693.261474609375,1895.4371337890625,0.0,2184.304443359375,0.933782696723938,1.0,0.0,3.0,1.0,0.0
17669760,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.8801413774490356,0.4131273925304413,0.3740926384925842,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.8809080123901367,0.4151030480861664,0.3949463069438934,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.7669190764427185,0.2706898748874664,0.1915041506290435,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811340332031,0.8057475686073303,0.3135779500007629,0.2996990382671356,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.6190953850746155,0.1395931839942932,0.6440313458442688,284.88134765625,284.95001220703125,303.3289794921875,297.45245361328125,300.07733154296875,297.22869873046875,285.88677978515625,1.0,0.4599334299564361,1.0,1.0,0.7823476791381836,1.0,-2.285895109176636,1.0643093585968018,1.221585750579834,0.5417841672897339,0.8698208332061768,0.8698208332061768,0.0,122.2431182861328,130.0,57268.734375,0.0,1154.2525634765625,1.0,280.6565246582031,284.3759460449219,300.4736328125,304.2401123046875,293.1499938964844,293.1499938964844,280.95001220703125,39610.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698270082473755,1.0,0.0,0.0,3.67503023147583,3.6750550270080566,9.011874340103532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.0087890625,0.0,1588.3956298828125,1895.4371337890625,0.0,2199.302001953125,0.913565754890442,1.0,0.0,3.0,1.0,0.0
17669820,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8749432563781738,0.4124470949172973,0.3732049167156219,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.8779245615005493,0.4174299240112304,0.3969679474830627,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.7640443444252014,0.2718662321567535,0.1922348141670227,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.802429735660553,0.3146616220474243,0.3006056845188141,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.615821897983551,0.139446347951889,0.6433102488517761,285.0244445800781,284.95001220703125,303.34637451171875,297.4446105957031,300.0871887207031,297.23297119140625,286.0215759277344,1.0,0.4623259902000427,1.0,1.0,0.7835361957550049,1.0,-2.2883517742156982,1.0652426481246948,1.2231091260910034,0.5420313477516174,0.9922340512275696,0.9922340512275696,0.0,125.01466369628906,133.0,56745.8671875,0.0,1167.764404296875,1.0,280.94342041015625,284.5151062011719,300.4247131347656,304.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,32993.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619080543518066,1.0,0.0,0.0,3.800242424011232,3.800267457962036,9.636423783376813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1923828125,0.0,1683.4129638671875,1895.4371337890625,0.0,2129.3291015625,0.9368027448654176,1.0,0.0,3.0,1.0,0.0
17669880,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242004394531,0.8749432563781738,0.4124470949172973,0.3732049167156219,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.8779245615005493,0.4174299240112304,0.3969679474830627,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.7640443444252014,0.2718662321567535,0.1922348141670227,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.802429735660553,0.3146616220474243,0.3006056845188141,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263366699219,0.615821897983551,0.139446347951889,0.6433102488517761,285.0244445800781,284.95001220703125,303.34637451171875,297.4446105957031,300.0871887207031,297.23297119140625,286.0215759277344,1.0,0.4623259902000427,1.0,1.0,0.7835361957550049,1.0,-2.2883517742156982,1.0652426481246948,1.2231091260910034,0.5420313477516174,0.9922340512275696,0.9922340512275696,0.0,125.01466369628906,133.0,56745.8671875,0.0,1167.764404296875,1.0,280.94342041015625,284.5151062011719,300.4247131347656,304.0836181640625,293.1499938964844,293.1499938964844,280.6499938964844,32993.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619080543518066,1.0,0.0,0.0,3.800242424011232,3.800267457962036,9.636423783376813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.1923828125,0.0,1683.4129638671875,1895.4371337890625,0.0,2129.3291015625,0.9368027448654176,1.0,0.0,3.0,1.0,0.0
