time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.8692405819892883,0.4105600416660309,0.3719918727874756,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.8744750618934631,0.4189331233501434,0.3987737894058227,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.760820209980011,0.2724550366401672,0.1928855776786804,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7987145781517029,0.3151465654373169,0.3013949692249298,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6122537851333618,0.1390702128410339,0.6426796317100525,284.882080078125,284.95001220703125,303.3630676269531,297.43609619140625,300.0914001464844,297.22760009765625,285.88720703125,1.0,0.4647822380065918,1.0,1.0,0.7847247123718262,1.0,-2.29004168510437,1.0657720565795898,1.2242695093154907,0.5421869158744812,0.8716781735420227,0.8716781735420227,0.0,128.05429077148438,136.0,57275.1328125,0.0,1181.4908447265625,1.0,280.6564636230469,284.3722839355469,300.45770263671875,304.22412109375,293.1499938964844,293.1499938964844,280.95001220703125,39502.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703430652618408,1.0,0.0,0.0,3.679429292678833,3.679454326629639,9.033462333718488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.138671875,0.0,1592.5728759765625,1895.4371337890625,0.0,2203.885498046875,0.9145551323890686,1.0,0.0,3.0,1.0,0.0
17670000,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.8692405819892883,0.4105600416660309,0.3719918727874756,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.8744750618934631,0.4189331233501434,0.3987737894058227,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814697265625,0.760820209980011,0.2724550366401672,0.1928855776786804,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7987145781517029,0.3151465654373169,0.3013949692249298,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6122537851333618,0.1390702128410339,0.6426796317100525,284.882080078125,284.95001220703125,303.3630676269531,297.43609619140625,300.0914001464844,297.22760009765625,285.88720703125,1.0,0.4647822380065918,1.0,1.0,0.7847247123718262,1.0,-2.29004168510437,1.0657720565795898,1.2242695093154907,0.5421869158744812,0.8716781735420227,0.8716781735420227,0.0,128.05429077148438,136.0,57275.1328125,0.0,1181.4908447265625,1.0,280.6564636230469,284.3722839355469,300.45770263671875,304.22412109375,293.1499938964844,293.1499938964844,280.95001220703125,39502.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703430652618408,1.0,0.0,0.0,3.679429292678833,3.679454326629639,9.033462333718488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.138671875,0.0,1592.5728759765625,1895.4371337890625,0.0,2203.885498046875,0.9145551323890686,1.0,0.0,3.0,1.0,0.0
17670060,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.864456832408905,0.4099644422531128,0.371183693408966,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8717276453971863,0.4212473034858703,0.4007826447486877,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.7582489252090454,0.2737059593200683,0.1936684846878051,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.7956293821334839,0.3162522912025451,0.302323430776596,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.6090086102485657,0.138975903391838,0.6422156095504761,285.0248718261719,284.95001220703125,303.37921142578125,297.4270935058594,300.1007995605469,297.2320251464844,286.0220642089844,1.0,0.4672432243824005,1.0,1.0,0.7859213948249817,1.0,-2.292976140975952,1.066943883895874,1.2260323762893677,0.5425699353218079,0.9938952922821044,0.9938952922821044,0.0,130.87364196777344,139.0,56748.86328125,0.0,1195.77685546875,1.0,280.9434509277344,284.5116271972656,300.40753173828125,304.066650390625,293.1499938964844,293.1499938964844,280.6499938964844,32990.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624956369400024,1.0,0.0,0.0,3.804173707962036,3.804198741912842,9.656371275923448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.5869140625,0.0,1688.08447265625,1895.4371337890625,0.0,2134.49755859375,0.9376937747001648,1.0,0.0,3.0,1.0,0.0
17670120,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.864456832408905,0.4099644422531128,0.371183693408966,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.8717276453971863,0.4212473034858703,0.4007826447486877,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0251770019531,0.7582489252090454,0.2737059593200683,0.1936684846878051,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.7956293821334839,0.3162522912025451,0.302323430776596,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267639160156,0.6090086102485657,0.138975903391838,0.6422156095504761,285.0248718261719,284.95001220703125,303.37921142578125,297.4270935058594,300.1007995605469,297.2320251464844,286.0220642089844,1.0,0.4672432243824005,1.0,1.0,0.7859213948249817,1.0,-2.292976140975952,1.066943883895874,1.2260323762893677,0.5425699353218079,0.9938952922821044,0.9938952922821044,0.0,130.87364196777344,139.0,56748.86328125,0.0,1195.77685546875,1.0,280.9434509277344,284.5116271972656,300.40753173828125,304.066650390625,293.1499938964844,293.1499938964844,280.6499938964844,32990.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624956369400024,1.0,0.0,0.0,3.804173707962036,3.804198741912842,9.656371275923448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.5869140625,0.0,1688.08447265625,1895.4371337890625,0.0,2134.49755859375,0.9376937747001648,1.0,0.0,3.0,1.0,0.0
17670180,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8592160940170288,0.4081660807132721,0.3700512647628784,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8685503602027893,0.4227300584316253,0.4025735557079315,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7553554773330688,0.2743645310401916,0.1943700313568115,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.7921783328056335,0.3167539536952972,0.3031317293643951,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.6055232882499695,0.1386443376541137,0.6417980790138245,284.8817443847656,284.95001220703125,303.3949279785156,297.41766357421875,300.1046447753906,297.2267761230469,285.8868103027344,1.0,0.4697504639625549,1.0,1.0,0.787118136882782,1.0,-2.295084953308105,1.0676820278167725,1.2274028062820437,0.5428473353385925,0.8729730844497681,0.8729730844497681,0.0,133.94903564453125,142.0,57293.33203125,0.0,1210.1622314453125,1.0,280.65643310546875,284.3676452636719,300.43963623046875,304.20709228515625,293.1499938964844,293.1499938964844,280.95001220703125,39468.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709999084472656,1.0,0.0,0.0,3.6851654052734375,3.685190439224243,9.061649848263188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3466796875,0.0,1598.849609375,1895.4371337890625,0.0,2209.72265625,0.915791630744934,1.0,0.0,3.0,1.0,0.0
17670240,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8592160940170288,0.4081660807132721,0.3700512647628784,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8685503602027893,0.4227300584316253,0.4025735557079315,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88116455078125,0.7553554773330688,0.2743645310401916,0.1943700313568115,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.7921783328056335,0.3167539536952972,0.3031317293643951,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782653808594,0.6055232882499695,0.1386443376541137,0.6417980790138245,284.8817443847656,284.95001220703125,303.3949279785156,297.41766357421875,300.1046447753906,297.2267761230469,285.8868103027344,1.0,0.4697504639625549,1.0,1.0,0.787118136882782,1.0,-2.295084953308105,1.0676820278167725,1.2274028062820437,0.5428473353385925,0.8729730844497681,0.8729730844497681,0.0,133.94903564453125,142.0,57293.33203125,0.0,1210.1622314453125,1.0,280.65643310546875,284.3676452636719,300.43963623046875,304.20709228515625,293.1499938964844,293.1499938964844,280.95001220703125,39468.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709999084472656,1.0,0.0,0.0,3.6851654052734375,3.685190439224243,9.061649848263188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.3466796875,0.0,1598.849609375,1895.4371337890625,0.0,2209.72265625,0.915791630744934,1.0,0.0,3.0,1.0,0.0
17670300,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.856583833694458,0.4077700972557068,0.3694336116313934,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.026123046875,0.8669091463088989,0.4237759411334991,0.4033913016319275,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.753864586353302,0.2749357223510742,0.1946802288293838,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02490234375,0.790388822555542,0.3172250092029571,0.3034639060497284,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170288085937,0.6036763787269592,0.1385600268840789,0.6413390040397644,285.02520751953125,284.95001220703125,303.4026794433594,297.412841796875,300.1084289550781,297.2276306152344,286.0327453613281,1.0,0.4709556996822357,1.0,1.0,0.7877165079116821,1.0,-2.295541524887085,1.067772626876831,1.2277690172195437,0.5427619218826294,0.9683582186698914,0.9683582186698914,0.0,135.50466918945312,142.0,56580.4453125,0.0,1216.7625732421875,1.0,280.9029846191406,284.5223999023437,300.3804016113281,303.9876708984375,293.1499938964844,293.1499938964844,280.95001220703125,34428.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647438049316406,1.0,0.0,0.0,3.727682113647461,3.727706670761109,9.271949465983198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.974609375,0.0,1609.3162841796875,1895.4371337890625,0.0,2154.30810546875,0.9236689805984496,1.0,0.0,3.0,1.0,0.0
17670360,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248718261719,0.8548390865325928,0.4076473414897918,0.3693150877952575,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.8660381436347961,0.425031304359436,0.4045683443546295,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0253295898437,0.7530751824378967,0.2756893038749695,0.195203959941864,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.7893297672271729,0.3178772926330566,0.3040768802165985,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.6024280786514282,0.1385878026485443,0.6415146589279175,285.02508544921875,284.95001220703125,303.4103698730469,297.4079284667969,300.1138000488281,297.2313537597656,286.0226135253906,1.0,0.4722496569156647,1.0,1.0,0.788330614566803,1.0,-2.298387289047241,1.0690354108810425,1.2293519973754885,0.5433374643325806,0.9954881072044371,0.9954881072044371,0.0,136.7949676513672,145.0,56766.1171875,0.0,1225.03515625,1.0,280.94317626953125,284.5080871582031,300.3887023925781,304.048583984375,293.1499938964844,293.1499938964844,280.6499938964844,33016.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632175087928772,1.0,0.0,0.0,3.808458805084229,3.808483839035034,9.678138894742006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.1904296875,0.0,1693.421142578125,1895.4371337890625,0.0,2140.8525390625,0.938807725906372,1.0,0.0,3.0,1.0,0.0
17670420,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.8500387668609619,0.4059362411499023,0.3682582676410675,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.8631256818771362,0.426500141620636,0.4063469469547272,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7504932284355164,0.2764207124710083,0.1959565728902816,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7861409187316895,0.3183956742286682,0.3049015998840332,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.5991127490997314,0.1382916420698166,0.6412580013275146,284.8815612792969,284.95001220703125,303.42559814453125,297.39801025390625,300.1175231933594,297.22625732421875,285.8865661621094,1.0,0.4747859537601471,1.0,1.0,0.7895588874816895,1.0,-2.3008463382720947,1.0699421167373655,1.2309043407440186,0.5437144041061401,0.8745406866073608,0.8745406866073608,0.0,139.888671875,148.0,57326.69921875,0.0,1239.950927734375,1.0,280.6564025878906,284.36285400390625,300.4201965332031,304.1894836425781,293.1499938964844,293.1499938964844,280.95001220703125,39432.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717421650886536,1.0,0.0,0.0,3.692079544067383,3.692104578018189,9.095683708437718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8408203125,0.0,1606.4671630859375,1895.4371337890625,0.0,2216.32470703125,0.91729074716568,1.0,0.0,3.0,1.0,0.0
17670480,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.8500387668609619,0.4059362411499023,0.3682582676410675,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.8631256818771362,0.426500141620636,0.4063469469547272,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8810119628906,0.7504932284355164,0.2764207124710083,0.1959565728902816,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.7861409187316895,0.3183956742286682,0.3049015998840332,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87811279296875,0.5991127490997314,0.1382916420698166,0.6412580013275146,284.8815612792969,284.95001220703125,303.42559814453125,297.39801025390625,300.1175231933594,297.22625732421875,285.8865661621094,1.0,0.4747859537601471,1.0,1.0,0.7895588874816895,1.0,-2.3008463382720947,1.0699421167373655,1.2309043407440186,0.5437144041061401,0.8745406866073608,0.8745406866073608,0.0,139.888671875,148.0,57326.69921875,0.0,1239.950927734375,1.0,280.6564025878906,284.36285400390625,300.4201965332031,304.1894836425781,293.1499938964844,293.1499938964844,280.95001220703125,39432.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717421650886536,1.0,0.0,0.0,3.692079544067383,3.692104578018189,9.095683708437718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8408203125,0.0,1606.4671630859375,1895.4371337890625,0.0,2216.32470703125,0.91729074716568,1.0,0.0,3.0,1.0,0.0
17670540,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.8460435271263123,0.4054991006851196,0.3675922155380249,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.8608434796333313,0.4288007318973541,0.4083342254161834,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.748487651348114,0.2778262794017792,0.1968434751033783,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.7835264801979065,0.3195404708385467,0.3058631122112274,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.5961786508560181,0.13826784491539,0.6411197781562805,285.0262145996094,284.95001220703125,303.4407958984375,297.3880310058594,300.1267395019531,297.2311096191406,286.02349853515625,1.0,0.477308064699173,1.0,1.0,0.7907871603965759,1.0,-2.304481744766236,1.07145893573761,1.2330228090286257,0.5443028211593628,0.9982122182846068,0.9982122182846068,0.0,142.74652099609375,136.0,56798.66015625,0.0,1255.3299560546875,1.0,280.94354248046875,284.5043029785156,300.3687438964844,304.0307312011719,293.1499938964844,293.1499938964844,280.6499938964844,33002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639560103416443,1.0,0.0,0.0,3.815365076065064,3.815390348434448,9.71327040133474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.1669921875,0.0,1701.600830078125,1895.4371337890625,0.0,2147.35986328125,0.9402386546134948,1.0,0.0,3.0,1.0,0.0
17670600,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.8460435271263123,0.4054991006851196,0.3675922155380249,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02593994140625,0.8608434796333313,0.4288007318973541,0.4083342254161834,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.748487651348114,0.2778262794017792,0.1968434751033783,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.7835264801979065,0.3195404708385467,0.3058631122112274,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0280456542969,0.5961786508560181,0.13826784491539,0.6411197781562805,285.0262145996094,284.95001220703125,303.4407958984375,297.3880310058594,300.1267395019531,297.2311096191406,286.02349853515625,1.0,0.477308064699173,1.0,1.0,0.7907871603965759,1.0,-2.304481744766236,1.07145893573761,1.2330228090286257,0.5443028211593628,0.9982122182846068,0.9982122182846068,0.0,142.74652099609375,136.0,56798.66015625,0.0,1255.3299560546875,1.0,280.94354248046875,284.5043029785156,300.3687438964844,304.0307312011719,293.1499938964844,293.1499938964844,280.6499938964844,33002.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639560103416443,1.0,0.0,0.0,3.815365076065064,3.815390348434448,9.71327040133474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9722.1669921875,0.0,1701.600830078125,1895.4371337890625,0.0,2147.35986328125,0.9402386546134948,1.0,0.0,3.0,1.0,0.0
17670660,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.848463773727417,0.4038833677768707,0.3664077818393707,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8654119372367859,0.4302718937397003,0.4098938703536987,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7522022128105164,0.2786458730697632,0.1974920183420181,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.7873449921607971,0.3200855553150177,0.3064902722835541,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.5985057353973389,0.1380153745412826,0.6399847269058228,284.8796081542969,284.95001220703125,303.4560852050781,297.3780822753906,300.1304626464844,297.2263488769531,285.8844909667969,1.0,0.4750970304012298,1.0,1.0,0.7920703887939453,1.0,-2.3051095008850098,1.0714467763900757,1.233662724494934,0.5442082285881042,0.8750309348106384,0.8750309348106384,0.0,140.16763305664062,124.0,57332.09375,0.0,1245.91943359375,1.0,280.6563415527344,284.356689453125,300.40020751953125,304.1706848144531,293.1499938964844,293.1499938964844,280.95001220703125,39471.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725008130073547,1.0,0.0,0.0,3.698505163192749,3.698530435562134,9.127372209150052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.169921875,0.0,1614.1214599609375,1895.4371337890625,0.0,2223.077880859375,0.9187068939208984,1.0,0.0,3.0,1.0,0.0
17670720,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.848463773727417,0.4038833677768707,0.3664077818393707,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8654119372367859,0.4302718937397003,0.4098938703536987,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7522022128105164,0.2786458730697632,0.1974920183420181,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87945556640625,0.7873449921607971,0.3200855553150177,0.3064902722835541,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.5985057353973389,0.1380153745412826,0.6399847269058228,284.8796081542969,284.95001220703125,303.4560852050781,297.3780822753906,300.1304626464844,297.2263488769531,285.8844909667969,1.0,0.4750970304012298,1.0,1.0,0.7920703887939453,1.0,-2.3051095008850098,1.0714467763900757,1.233662724494934,0.5442082285881042,0.8750309348106384,0.8750309348106384,0.0,140.16763305664062,124.0,57332.09375,0.0,1245.91943359375,1.0,280.6563415527344,284.356689453125,300.40020751953125,304.1706848144531,293.1499938964844,293.1499938964844,280.95001220703125,39471.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725008130073547,1.0,0.0,0.0,3.698505163192749,3.698530435562134,9.127372209150052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.169921875,0.0,1614.1214599609375,1895.4371337890625,0.0,2223.077880859375,0.9187068939208984,1.0,0.0,3.0,1.0,0.0
17670780,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.8566522002220154,0.4035833775997162,0.3655028343200683,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8759840726852417,0.4326232969760895,0.4115464389324188,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.7610005736351013,0.2801922559738159,0.1981942355632782,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.79664546251297,0.3213001489639282,0.3071368038654327,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.605087399482727,0.1380812674760818,0.6384420990943909,285.0230712890625,284.95001220703125,303.4715881347656,297.3682556152344,300.1399841308594,297.2320251464844,286.020263671875,1.0,0.4702586531639099,1.0,1.0,0.7933535575866699,1.0,-2.3057689666748047,1.0714846849441528,1.2342844009399414,0.5439960956573486,0.9963140487670898,0.9963140487670898,0.0,133.60919189453125,112.0,56735.0625,0.0,1220.9144287109375,1.0,280.9435729980469,284.4983825683594,300.34796142578125,304.0071105957031,293.1499938964844,293.1499938964844,280.6499938964844,33106.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645107507705688,1.0,0.0,0.0,3.817517280578613,3.817542314529419,9.724232086227858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.552734375,0.0,1705.0030517578125,1895.4371337890625,0.0,2152.251953125,0.9407830834388732,1.0,0.0,3.0,1.0,0.0
17670840,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228576660156,0.8566522002220154,0.4035833775997162,0.3655028343200683,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.8759840726852417,0.4326232969760895,0.4115464389324188,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.7610005736351013,0.2801922559738159,0.1981942355632782,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.79664546251297,0.3213001489639282,0.3071368038654327,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.605087399482727,0.1380812674760818,0.6384420990943909,285.0230712890625,284.95001220703125,303.4715881347656,297.3682556152344,300.1399841308594,297.2320251464844,286.020263671875,1.0,0.4702586531639099,1.0,1.0,0.7933535575866699,1.0,-2.3057689666748047,1.0714846849441528,1.2342844009399414,0.5439960956573486,0.9963140487670898,0.9963140487670898,0.0,133.60919189453125,112.0,56735.0625,0.0,1220.9144287109375,1.0,280.9435729980469,284.4983825683594,300.34796142578125,304.0071105957031,293.1499938964844,293.1499938964844,280.6499938964844,33106.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645107507705688,1.0,0.0,0.0,3.817517280578613,3.817542314529419,9.724232086227858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.552734375,0.0,1705.0030517578125,1895.4371337890625,0.0,2152.251953125,0.9407830834388732,1.0,0.0,3.0,1.0,0.0
17670900,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.8625054359436035,0.4030126333236694,0.3651346564292907,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.8831261396408081,0.4335205852985382,0.4124453365802765,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.7670254707336426,0.2807807028293609,0.1986019611358642,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.8029476404190063,0.3217229843139648,0.3075319826602936,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8806457519531,0.6096404194831848,0.138073593378067,0.6379254460334778,284.8705139160156,284.95001220703125,303.4794616699219,297.3634338378906,300.1430969238281,297.23175048828125,285.8602600097656,1.0,0.4672448933124542,1.0,1.0,0.7939951419830322,1.0,-2.306753873825073,1.0718125104904177,1.234941482543945,0.5441311597824097,0.896419107913971,0.896419107913971,0.0,129.4313507080078,112.0,57609.0390625,0.0,1205.6119384765625,1.0,280.6937255859375,284.3238220214844,300.3988037109375,304.2256164550781,293.1499938964844,293.1499938964844,280.6499938964844,36683.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771112322807312,1.0,0.0,0.0,3.8040614128112793,3.804086923599243,9.655800567998083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6826171875,0.0,1716.751708984375,1895.4371337890625,0.0,2210.722412109375,0.9382091164588928,1.0,0.0,3.0,1.0,0.0
17670960,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8684303164482117,0.4021554589271545,0.3642585575580597,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782958984375,0.8904653191566467,0.4341806173324585,0.4129502475261688,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.7732155919075012,0.2811912000179291,0.1987922042608261,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8092974424362183,0.3219526410102844,0.307627409696579,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.6141430139541626,0.13796466588974,0.6367769837379456,284.87774658203125,284.95001220703125,303.4874267578125,297.35870361328125,300.1444091796875,297.2282409667969,285.883056640625,1.0,0.4638281762599945,1.0,1.0,0.7946054339408875,1.0,-2.30527400970459,1.070934534072876,1.234339475631714,0.5435980558395386,0.8723027110099792,0.8723027110099792,0.0,125.12905883789062,100.0,57220.41015625,0.0,1187.0443115234375,1.0,280.6563720703125,284.3535461425781,300.3796081542969,304.1435546875,293.1499938964844,293.1499938964844,280.95001220703125,39682.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727640271186829,1.0,0.0,0.0,3.6939518451690674,3.693976879119873,9.104911669055582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.1533203125,0.0,1610.50732421875,1895.4371337890625,0.0,2225.422607421875,0.9177717566490172,1.0,0.0,3.0,1.0,0.0
17671020,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8851214051246643,0.4020338952541351,0.3633879423141479,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9100748896598816,0.4366312325000763,0.4145582914352417,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7898094654083252,0.2829239070415497,0.1995237916707992,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.825035810470581,0.3232825398445129,0.3082461655139923,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.6253769993782043,0.1381716281175613,0.6352261900901794,285.02264404296875,284.95001220703125,303.5036926269531,297.3495178222656,300.1548767089844,297.23486328125,286.0198669433594,1.0,0.4563703835010528,1.0,1.0,0.7958260178565979,1.0,-2.305912971496582,1.0709819793701172,1.2349309921264648,0.5434057116508484,0.9941974878311156,0.9941974878311156,0.0,115.1225814819336,88.0,56633.4453125,0.0,1148.4522705078125,1.0,280.94354248046875,284.4960021972656,300.328369140625,303.98052978515625,293.1499938964844,293.1499938964844,280.6499938964844,33125.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645823359489441,1.0,0.0,0.0,3.813111782073975,3.81313681602478,9.701800536277003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.3798828125,0.0,1699.8546142578125,1895.4371337890625,0.0,2152.88330078125,0.9397986531257628,1.0,0.0,3.0,1.0,0.0
17671080,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224304199219,0.8851214051246643,0.4020338952541351,0.3633879423141479,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223693847656,0.9100748896598816,0.4366312325000763,0.4145582914352417,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.7898094654083252,0.2829239070415497,0.1995237916707992,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.825035810470581,0.3232825398445129,0.3082461655139923,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.6253769993782043,0.1381716281175613,0.6352261900901794,285.02264404296875,284.95001220703125,303.5036926269531,297.3495178222656,300.1548767089844,297.23486328125,286.0198669433594,1.0,0.4563703835010528,1.0,1.0,0.7958260178565979,1.0,-2.305912971496582,1.0709819793701172,1.2349309921264648,0.5434057116508484,0.9941974878311156,0.9941974878311156,0.0,115.1225814819336,88.0,56633.4453125,0.0,1148.4522705078125,1.0,280.94354248046875,284.4960021972656,300.328369140625,303.98052978515625,293.1499938964844,293.1499938964844,280.6499938964844,33125.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645823359489441,1.0,0.0,0.0,3.813111782073975,3.81313681602478,9.701800536277003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.3798828125,0.0,1699.8546142578125,1895.4371337890625,0.0,2152.88330078125,0.9397986531257628,1.0,0.0,3.0,1.0,0.0
17671140,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9057029485702516,0.4007726609706878,0.3622132539749145,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.936169683933258,0.4382698237895965,0.4159586727619171,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.8098202347755432,0.2840900123119354,0.2001796215772628,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8437378406524658,0.3240367174148559,0.3087524771690368,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.638836145401001,0.1381856501102447,0.6337683796882629,284.8802490234375,284.95001220703125,303.5205993652344,297.3407897949219,300.1601867675781,297.2317199707031,285.8852844238281,1.0,0.4482997059822082,1.0,1.0,0.7970465421676636,1.0,-2.3058345317840576,1.07064950466156,1.2351850271224976,0.5431408286094666,0.872409999370575,0.872409999370575,0.0,104.58626556396484,76.0,57133.98046875,0.0,1106.97216796875,1.0,280.6564025878906,284.3533935546875,300.3612365722656,304.1182556152344,293.1499938964844,293.1499938964844,280.95001220703125,39602.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727855443954468,1.0,0.0,0.0,3.688964366912842,3.688989400863648,9.080342238121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.0625,0.0,1604.194091796875,1895.4371337890625,0.0,2225.614013671875,0.916737735271454,1.0,0.0,3.0,1.0,0.0
17671200,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.9057029485702516,0.4007726609706878,0.3622132539749145,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807678222656,0.936169683933258,0.4382698237895965,0.4159586727619171,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797302246094,0.8098202347755432,0.2840900123119354,0.2001796215772628,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8800964355469,0.8437378406524658,0.3240367174148559,0.3087524771690368,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87664794921875,0.638836145401001,0.1381856501102447,0.6337683796882629,284.8802490234375,284.95001220703125,303.5205993652344,297.3407897949219,300.1601867675781,297.2317199707031,285.8852844238281,1.0,0.4482997059822082,1.0,1.0,0.7970465421676636,1.0,-2.3058345317840576,1.07064950466156,1.2351850271224976,0.5431408286094666,0.872409999370575,0.872409999370575,0.0,104.58626556396484,76.0,57133.98046875,0.0,1106.97216796875,1.0,280.6564025878906,284.3533935546875,300.3612365722656,304.1182556152344,293.1499938964844,293.1499938964844,280.95001220703125,39602.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727855443954468,1.0,0.0,0.0,3.688964366912842,3.688989400863648,9.080342238121376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.0625,0.0,1604.194091796875,1895.4371337890625,0.0,2225.614013671875,0.916737735271454,1.0,0.0,3.0,1.0,0.0
17671260,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.9357699751853944,0.4007928967475891,0.3614313900470733,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.9677767157554626,0.4407945871353149,0.4175904393196106,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.8335680365562439,0.2859786450862884,0.2009865641593933,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.8688564300537109,0.3254576027393341,0.3094114959239959,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.6571158170700073,0.1385062932968139,0.6325173377990723,285.02374267578125,284.95001220703125,303.5381774902344,297.3326721191406,300.1716003417969,297.23883056640625,286.02099609375,1.0,0.4397826194763183,1.0,1.0,0.7982280850410461,1.0,-2.307107448577881,1.0710219144821167,1.2360855340957642,0.5431415438652039,0.9941678047180176,0.9941678047180176,0.0,93.34523010253906,64.0,56564.99609375,0.0,1064.1734619140625,1.0,280.9435119628906,284.4945373535156,300.3115234375,303.9584655761719,293.1499938964844,293.1499938964844,280.6499938964844,33078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646157145500183,1.0,0.0,0.0,3.8100779056549072,3.810102939605713,9.686368684924671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.197265625,0.0,1695.847900390625,1895.4371337890625,0.0,2153.17822265625,0.9390871524810792,1.0,0.0,3.0,1.0,0.0
17671320,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.9357699751853944,0.4007928967475891,0.3614313900470733,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234680175781,0.9677767157554626,0.4407945871353149,0.4175904393196106,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240173339844,0.8335680365562439,0.2859786450862884,0.2009865641593933,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.8688564300537109,0.3254576027393341,0.3094114959239959,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.6571158170700073,0.1385062932968139,0.6325173377990723,285.02374267578125,284.95001220703125,303.5381774902344,297.3326721191406,300.1716003417969,297.23883056640625,286.02099609375,1.0,0.4397826194763183,1.0,1.0,0.7982280850410461,1.0,-2.307107448577881,1.0710219144821167,1.2360855340957642,0.5431415438652039,0.9941678047180176,0.9941678047180176,0.0,93.34523010253906,64.0,56564.99609375,0.0,1064.1734619140625,1.0,280.9435119628906,284.4945373535156,300.3115234375,303.9584655761719,293.1499938964844,293.1499938964844,280.6499938964844,33078.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646157145500183,1.0,0.0,0.0,3.8100779056549072,3.810102939605713,9.686368684924671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.197265625,0.0,1695.847900390625,1895.4371337890625,0.0,2153.17822265625,0.9390871524810792,1.0,0.0,3.0,1.0,0.0
17671380,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.97113835811615,0.3996628522872925,0.3603485226631164,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9984673261642456,0.4424887001514435,0.4189779460430145,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.863530695438385,0.2872793078422546,0.2017183452844619,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.9014930129051208,0.3262867033481598,0.3099635541439056,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.6815529465675354,0.1386180073022842,0.6313781142234802,284.881103515625,284.95001220703125,303.556640625,297.3252258300781,300.1778259277344,297.23590087890625,285.8860778808594,1.0,0.4309971928596496,1.0,1.0,0.7994096875190735,1.0,-2.307523727416992,1.0709415674209597,1.2365821599960327,0.5430489778518677,0.872954249382019,0.872954249382019,0.0,82.09412384033203,67.0,57090.6875,0.0,1020.4410400390624,1.0,280.6564025878906,284.3511657714844,300.34600830078125,304.0994873046875,293.1499938964844,293.1499938964844,280.95001220703125,39533.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728889584541321,1.0,0.0,0.0,3.688539505004883,3.688564538955689,9.078250968741486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0693359375,0.0,1603.18994140625,1895.4371337890625,0.0,2226.53564453125,0.9165900945663452,1.0,0.0,3.0,1.0,0.0
17671440,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8814392089844,0.97113835811615,0.3996628522872925,0.3603485226631164,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9984673261642456,0.4424887001514435,0.4189779460430145,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.863530695438385,0.2872793078422546,0.2017183452844619,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809814453125,0.9014930129051208,0.3262867033481598,0.3099635541439056,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.6815529465675354,0.1386180073022842,0.6313781142234802,284.881103515625,284.95001220703125,303.556640625,297.3252258300781,300.1778259277344,297.23590087890625,285.8860778808594,1.0,0.4309971928596496,1.0,1.0,0.7994096875190735,1.0,-2.307523727416992,1.0709415674209597,1.2365821599960327,0.5430489778518677,0.872954249382019,0.872954249382019,0.0,82.09412384033203,67.0,57090.6875,0.0,1020.4410400390624,1.0,280.6564025878906,284.3511657714844,300.34600830078125,304.0994873046875,293.1499938964844,293.1499938964844,280.95001220703125,39533.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728889584541321,1.0,0.0,0.0,3.688539505004883,3.688564538955689,9.078250968741486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0693359375,0.0,1603.18994140625,1895.4371337890625,0.0,2226.53564453125,0.9165900945663452,1.0,0.0,3.0,1.0,0.0
17671500,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.9781774282455444,0.399551510810852,0.3598715662956238,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.9990000128746032,0.4440194368362427,0.4115404486656189,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8712155818939209,0.288159430027008,0.2021395415067672,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.909688115119934,0.3269034028053283,0.3102943003177643,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098571777344,0.68742835521698,0.1387349069118499,0.6311740279197693,285.0174865722656,284.95001220703125,303.56622314453125,297.3218078613281,300.1832580566406,297.2396545410156,286.0237121582031,1.0,0.4280967712402344,1.0,1.0,0.8000004291534424,1.0,-2.298768758773804,1.066469430923462,1.2322992086410522,0.540643572807312,0.9626280665397644,0.9626280665397644,0.0,79.57109069824219,67.0,56216.15625,0.0,1001.3705444335938,1.0,280.9030456542969,284.5003967285156,300.2874450683594,303.8768005371094,293.1499938964844,293.1499938964844,280.95001220703125,34639.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664194703102112,1.0,0.0,0.0,3.727185487747192,3.7272098064422607,9.26947791413113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.6259765625,0.0,1610.3515625,1895.4371337890625,0.0,2169.110107421875,0.9236084818840028,1.0,0.0,3.0,1.0,0.0
17671560,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.9833871126174928,0.3996610939502716,0.3598731756210327,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.009033203125,0.9990000128746032,0.446461021900177,0.4042018949985504,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096740722656,0.8774741291999817,0.2891938984394073,0.2027859389781952,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.9165664911270142,0.3276762068271637,0.3109205365180969,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.6920466423034668,0.1389456391334533,0.6316773295402527,285.0093688964844,284.95001220703125,303.5760498046875,297.318603515625,300.1929016113281,297.2507019042969,286.0059509277344,1.0,0.4258832931518554,1.0,1.0,0.8005563616752625,1.0,-2.2921302318573,1.0630841255187988,1.2290459871292114,0.5386771559715271,0.980312705039978,0.980312705039978,0.0,77.77165222167969,70.0,56201.53125,0.0,987.4580688476562,1.0,280.94354248046875,284.4823913574219,300.2947998046875,303.92584228515625,293.1499938964844,293.1499938964844,280.6499938964844,33430.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643270492553711,1.0,0.0,0.0,3.798861980438232,3.798887014389038,9.629424084778293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.0419921875,0.0,1685.164306640625,1895.4371337890625,0.0,2150.6318359375,0.9367827773094176,1.0,0.0,3.0,1.0,0.0
17671620,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.988754153251648,0.3984931409358978,0.3590795397758484,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9990000128746032,0.4512567520141601,0.3955194354057312,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8854569792747498,0.2904829382896423,0.2037749737501144,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.9252781867980956,0.3284406960010528,0.3117711842060089,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.6976195573806763,0.1390427201986313,0.6322032809257507,284.8785400390625,284.95001220703125,303.5965881347656,297.3128967285156,300.20916748046875,297.2658996582031,285.8834533691406,1.0,0.4232025146484375,1.0,1.0,0.8016681671142578,1.0,-2.283585548400879,1.058635115623474,1.2249505519866943,0.5360864400863647,0.8584209084510803,0.8584209084510803,0.0,75.66131591796875,73.0,56423.8515625,0.0,970.4871215820312,1.0,280.6571044921875,284.356201171875,300.3260498046875,304.03973388671875,293.1499938964844,293.1499938964844,280.95001220703125,40203.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710915207862854,1.0,0.0,0.0,3.641029357910156,3.641054153442383,8.84589269389835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.091796875,0.0,1554.582763671875,1895.4371337890625,0.0,2210.537353515625,0.9066621661186218,1.0,0.0,3.0,1.0,0.0
17671680,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.87890625,0.988754153251648,0.3984931409358978,0.3590795397758484,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8789978027344,0.9990000128746032,0.4512567520141601,0.3955194354057312,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8854569792747498,0.2904829382896423,0.2037749737501144,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8784484863281,0.9252781867980956,0.3284406960010528,0.3117711842060089,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749389648437,0.6976195573806763,0.1390427201986313,0.6322032809257507,284.8785400390625,284.95001220703125,303.5965881347656,297.3128967285156,300.20916748046875,297.2658996582031,285.8834533691406,1.0,0.4232025146484375,1.0,1.0,0.8016681671142578,1.0,-2.283585548400879,1.058635115623474,1.2249505519866943,0.5360864400863647,0.8584209084510803,0.8584209084510803,0.0,75.66131591796875,73.0,56423.8515625,0.0,970.4871215820312,1.0,280.6571044921875,284.356201171875,300.3260498046875,304.03973388671875,293.1499938964844,293.1499938964844,280.95001220703125,40203.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710915207862854,1.0,0.0,0.0,3.641029357910156,3.641054153442383,8.84589269389835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.091796875,0.0,1554.582763671875,1895.4371337890625,0.0,2210.537353515625,0.9066621661186218,1.0,0.0,3.0,1.0,0.0
17671740,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.9914069771766664,0.3986210227012634,0.3588099479675293,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.9990000128746032,0.4567871391773224,0.3912659883499145,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8905565142631531,0.2925107479095459,0.2049917876720428,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.9304670691490172,0.3298865854740143,0.3128768801689148,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.7007287740707397,0.1394412964582443,0.6332964301109314,285.0179138183594,284.95001220703125,303.61834716796875,297.3081970214844,300.2310485839844,297.2893371582031,286.0150451660156,1.0,0.4223873913288116,1.0,1.0,0.8027799725532532,1.0,-2.2822482585906982,1.057748556137085,1.2244997024536133,0.5354096293449402,0.9750195145606996,0.9750195145606996,0.0,74.72402954101562,76.0,55849.80078125,0.0,965.4840698242188,1.0,280.94317626953125,284.4930419921875,300.2822570800781,303.88299560546875,293.1499938964844,293.1499938964844,280.6499938964844,33143.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619253396987915,1.0,0.0,0.0,3.76309585571289,3.763120412826538,9.448957030144812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.1064453125,0.0,1640.63330078125,1895.4371337890625,0.0,2129.481201171875,0.9284918308258056,1.0,0.0,3.0,1.0,0.0
