time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177001953125,0.9914069771766664,0.3986210227012634,0.3588099479675293,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.9990000128746032,0.4567871391773224,0.3912659883499145,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8905565142631531,0.2925107479095459,0.2049917876720428,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179443359375,0.9304670691490172,0.3298865854740143,0.3128768801689148,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.7007287740707397,0.1394412964582443,0.6332964301109314,285.0179138183594,284.95001220703125,303.61834716796875,297.3081970214844,300.2310485839844,297.2893371582031,286.0150451660156,1.0,0.4223873913288116,1.0,1.0,0.8027799725532532,1.0,-2.2822482585906982,1.057748556137085,1.2244997024536133,0.5354096293449402,0.9750195145606996,0.9750195145606996,0.0,74.72402954101562,76.0,55849.80078125,0.0,965.4840698242188,1.0,280.94317626953125,284.4930419921875,300.2822570800781,303.88299560546875,293.1499938964844,293.1499938964844,280.6499938964844,33143.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619253396987915,1.0,0.0,0.0,3.76309585571289,3.763120412826538,9.448957030144812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9582.1064453125,0.0,1640.63330078125,1895.4371337890625,0.0,2129.481201171875,0.9284918308258056,1.0,0.0,3.0,1.0,0.0
17671860,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9909172654151917,0.397590160369873,0.3582212030887604,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9990000128746032,0.4611324965953827,0.3913590312004089,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.8921660780906677,0.2939161360263824,0.2061223834753036,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.9315274357795716,0.3307151198387146,0.3138686716556549,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.7011386156082153,0.1396012008190155,0.6344941854476929,284.89019775390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2462463378906,297.29833984375,285.895751953125,1.0,0.4230050146579742,1.0,1.0,0.8037168383598328,1.0,-2.285640001296997,1.0592164993286133,1.2264235019683838,0.5361052751541138,0.863738477230072,0.863738477230072,0.0,74.84295654296875,94.0,56393.1484375,0.0,969.397216796875,1.0,280.6567687988281,284.3646545410156,300.3231506347656,304.02813720703125,293.1499938964844,293.1499938964844,280.95001220703125,39562.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697786092758179,1.0,0.0,0.0,3.630617618560791,3.6306419372558594,8.795373673819995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4140625,0.0,1538.2264404296875,1895.4371337890625,0.0,2198.872314453125,0.9039809107780457,1.0,0.0,3.0,1.0,0.0
17671920,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905944824219,0.9909172654151917,0.397590160369873,0.3582212030887604,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9990000128746032,0.4611324965953827,0.3913590312004089,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.8921660780906677,0.2939161360263824,0.2061223834753036,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.9315274357795716,0.3307151198387146,0.3138686716556549,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.7011386156082153,0.1396012008190155,0.6344941854476929,284.89019775390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2462463378906,297.29833984375,285.895751953125,1.0,0.4230050146579742,1.0,1.0,0.8037168383598328,1.0,-2.285640001296997,1.0592164993286133,1.2264235019683838,0.5361052751541138,0.863738477230072,0.863738477230072,0.0,74.84295654296875,94.0,56393.1484375,0.0,969.397216796875,1.0,280.6567687988281,284.3646545410156,300.3231506347656,304.02813720703125,293.1499938964844,293.1499938964844,280.95001220703125,39562.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697786092758179,1.0,0.0,0.0,3.630617618560791,3.6306419372558594,8.795373673819995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.4140625,0.0,1538.2264404296875,1895.4371337890625,0.0,2198.872314453125,0.9039809107780457,1.0,0.0,3.0,1.0,0.0
17671980,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.9793736338615416,0.3978631496429443,0.3582207560539245,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.9990000128746032,0.4644604027271271,0.4079933166503906,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8816291689872742,0.2960854768753052,0.2075511962175369,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.91810405254364,0.3322491645812988,0.3152107894420624,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.6916718482971191,0.1400500684976577,0.6366340517997742,285.04705810546875,284.95001220703125,303.6660461425781,297.3023376464844,300.2628173828125,297.3050537109375,286.0457458496094,1.0,0.430415004491806,1.0,1.0,0.8046537041664124,1.0,-2.311493396759033,1.0718169212341309,1.2396764755249023,0.5425969362258911,1.0,1.0,0.0,79.15208435058594,97.0,56390.23828125,0.0,1012.9772338867188,1.0,280.94317626953125,284.50982666015625,300.2847595214844,303.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,32337.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622330784797668,1.0,0.0,0.0,3.780694007873535,3.7807188034057617,9.537540108794929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.927734375,0.0,1655.1070556640625,1895.4371337890625,0.0,2132.18798828125,0.9320622086524964,1.0,0.0,3.0,1.0,0.0
17672040,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.9793736338615416,0.3978631496429443,0.3582207560539245,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.9990000128746032,0.4644604027271271,0.4079933166503906,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8816291689872742,0.2960854768753052,0.2075511962175369,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.91810405254364,0.3322491645812988,0.3152107894420624,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04815673828125,0.6916718482971191,0.1400500684976577,0.6366340517997742,285.04705810546875,284.95001220703125,303.6660461425781,297.3023376464844,300.2628173828125,297.3050537109375,286.0457458496094,1.0,0.430415004491806,1.0,1.0,0.8046537041664124,1.0,-2.311493396759033,1.0718169212341309,1.2396764755249023,0.5425969362258911,1.0,1.0,0.0,79.15208435058594,97.0,56390.23828125,0.0,1012.9772338867188,1.0,280.94317626953125,284.50982666015625,300.2847595214844,303.90582275390625,293.1499938964844,293.1499938964844,280.6499938964844,32337.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622330784797668,1.0,0.0,0.0,3.780694007873535,3.7807188034057617,9.537540108794929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.927734375,0.0,1655.1070556640625,1895.4371337890625,0.0,2132.18798828125,0.9320622086524964,1.0,0.0,3.0,1.0,0.0
17672100,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9734095931053162,0.3975682258605957,0.3583274185657501,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.9990000128746032,0.4648386836051941,0.4162945747375488,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90399169921875,0.8767397999763489,0.2969460189342499,0.2083378285169601,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9032592773437,0.9119511246681212,0.3328072130680084,0.3159840703010559,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.6872378587722778,0.1401821672916412,0.6379693150520325,284.9030456542969,284.95001220703125,303.6789245605469,297.3016662597656,300.265625,297.2978515625,285.89312744140625,1.0,0.4337549209594726,1.0,1.0,0.8051220774650574,1.0,-2.3250808715820312,1.0783883333206177,1.246692419052124,0.5462461709976196,0.9184941053390504,0.9184941053390504,0.0,81.39299011230469,97.0,57611.359375,0.0,1036.1412353515625,1.0,280.6949157714844,284.3362731933594,300.3446655273437,304.1535949707031,293.1499938964844,293.1499938964844,280.6499938964844,35285.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769863486289978,1.0,0.0,0.0,3.794153928756714,3.794179201126098,9.605570312487544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.625,0.0,1693.97900390625,1895.4371337890625,0.0,2199.625732421875,0.9353851079940796,1.0,0.0,3.0,1.0,0.0
17672160,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.9668158888816832,0.3969258368015289,0.3579041957855224,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.9990000128746032,0.4645815193653106,0.4245963394641876,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.8716729283332825,0.2975781857967376,0.2088778913021087,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.9058461785316468,0.3331250548362732,0.3164265751838684,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.6826207041740417,0.140165627002716,0.6384918689727783,284.901123046875,284.95001220703125,303.6922607421875,297.3013610839844,300.2652893066406,297.2848815917969,285.9054870605469,1.0,0.4369358122348785,1.0,1.0,0.8059399724006653,1.0,-2.3363544940948486,1.083768367767334,1.2525862455368042,0.5491228103637695,0.8979616165161133,0.8979616165161133,0.0,83.59970092773438,100.0,57629.97265625,0.0,1056.936767578125,1.0,280.656494140625,284.34820556640625,300.3343811035156,304.1087646484375,293.1499938964844,293.1499938964844,280.95001220703125,37812.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729496955871582,1.0,0.0,0.0,3.727404356002808,3.727429389953613,9.270567602470692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.1591796875,0.0,1634.8486328125,1895.4371337890625,0.0,2227.076904296875,0.9238415360450744,1.0,0.0,3.0,1.0,0.0
17672220,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.9553853273391724,0.3971225619316101,0.357826679944992,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.9990000128746032,0.4644604325294494,0.4388774037361145,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8637123107910156,0.2997088730335235,0.2102788090705871,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8964575529098511,0.3345769047737121,0.3176923990249634,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.6749287843704224,0.1404346078634262,0.6398857831954956,285.0663452148437,284.95001220703125,303.7201843261719,297.3018493652344,300.27099609375,297.26971435546875,286.0664367675781,1.0,0.4429283738136291,1.0,1.0,0.8075757026672363,1.0,-2.3583054542541504,1.0942367315292358,1.2640687227249146,0.55466628074646,1.0,1.0,0.0,87.67034149169922,103.0,57393.3125,0.0,1097.0518798828125,1.0,280.9436340332031,284.5093078613281,300.2926940917969,303.98358154296875,293.1499938964844,293.1499938964844,280.6499938964844,33327.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673354744911194,1.0,0.0,0.0,3.8468306064605713,3.846856117248535,9.874142961052712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.88671875,0.0,1742.3023681640625,1895.4371337890625,0.0,2177.2138671875,0.9474690556526184,1.0,0.0,3.0,1.0,0.0
17672280,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.9553853273391724,0.3971225619316101,0.357826679944992,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.9990000128746032,0.4644604325294494,0.4388774037361145,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8637123107910156,0.2997088730335235,0.2102788090705871,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663452148437,0.8964575529098511,0.3345769047737121,0.3176923990249634,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06640625,0.6749287843704224,0.1404346078634262,0.6398857831954956,285.0663452148437,284.95001220703125,303.7201843261719,297.3018493652344,300.27099609375,297.26971435546875,286.0664367675781,1.0,0.4429283738136291,1.0,1.0,0.8075757026672363,1.0,-2.3583054542541504,1.0942367315292358,1.2640687227249146,0.55466628074646,1.0,1.0,0.0,87.67034149169922,103.0,57393.3125,0.0,1097.0518798828125,1.0,280.9436340332031,284.5093078613281,300.2926940917969,303.98358154296875,293.1499938964844,293.1499938964844,280.6499938964844,33327.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673354744911194,1.0,0.0,0.0,3.8468306064605713,3.846856117248535,9.874142961052712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.88671875,0.0,1742.3023681640625,1895.4371337890625,0.0,2177.2138671875,0.9474690556526184,1.0,0.0,3.0,1.0,0.0
17672340,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9379449486732484,0.3961151838302612,0.3575479090213775,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9882509112358092,0.4641414582729339,0.4401113986968994,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8518553376197815,0.3011504113674164,0.2116367667913437,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8828059434890747,0.33536097407341,0.318911075592041,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.6640528440475464,0.1403827667236328,0.6412981152534485,284.8915100097656,284.95001220703125,303.75,297.3039245605469,300.27410888671875,297.2507019042969,285.894287109375,1.0,0.4477805495262146,1.0,1.0,0.8092114925384521,1.0,-2.364248275756836,1.0967828035354614,1.2674654722213743,0.5560500621795654,0.9121311902999878,0.9121311902999878,0.0,93.12574768066406,106.0,58401.80078125,0.0,1125.567626953125,1.0,280.65582275390625,284.3208312988281,300.3352355957031,304.1665344238281,293.1499938964844,293.1499938964844,280.3500061035156,37780.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775169014930725,1.0,0.0,0.0,3.805700063705444,3.8057258129119873,9.66412130765093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4365234375,0.0,1727.282470703125,1895.4371337890625,0.0,2267.874755859375,0.9411026835441588,1.0,0.0,3.0,1.0,0.0
17672400,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9379449486732484,0.3961151838302612,0.3575479090213775,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.9882509112358092,0.4641414582729339,0.4401113986968994,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.8518553376197815,0.3011504113674164,0.2116367667913437,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8828059434890747,0.33536097407341,0.318911075592041,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.6640528440475464,0.1403827667236328,0.6412981152534485,284.8915100097656,284.95001220703125,303.75,297.3039245605469,300.27410888671875,297.2507019042969,285.894287109375,1.0,0.4477805495262146,1.0,1.0,0.8092114925384521,1.0,-2.364248275756836,1.0967828035354614,1.2674654722213743,0.5560500621795654,0.9121311902999878,0.9121311902999878,0.0,93.12574768066406,106.0,58401.80078125,0.0,1125.567626953125,1.0,280.65582275390625,284.3208312988281,300.3352355957031,304.1665344238281,293.1499938964844,293.1499938964844,280.3500061035156,37780.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775169014930725,1.0,0.0,0.0,3.805700063705444,3.8057258129119873,9.66412130765093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9943.4365234375,0.0,1727.282470703125,1895.4371337890625,0.0,2267.874755859375,0.9411026835441588,1.0,0.0,3.0,1.0,0.0
17672460,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9383801221847534,0.3989602029323578,0.3592157959938049,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.989398717880249,0.4690012037754059,0.4435310363769531,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8550592660903931,0.3067623078823089,0.2148371636867523,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.8852361440658569,0.340283989906311,0.3225982785224914,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.6688433289527893,0.1449944674968719,0.6569386124610901,284.9031677246094,284.95001220703125,303.78131103515625,297.30908203125,300.304931640625,297.2775573730469,285.9088134765625,1.0,0.453242152929306,1.0,1.0,0.8109644651412964,1.0,-2.397392988204956,1.112836837768555,1.284556269645691,0.5642251372337341,0.8552723526954651,0.8552723526954651,0.0,94.52521514892578,109.0,59243.63671875,0.0,1168.6195068359375,1.0,280.3574523925781,284.3121032714844,300.3219299316406,304.1941833496094,293.1499938964844,293.1499938964844,280.6499938964844,40221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824044823646545,1.0,0.0,0.0,3.578403949737549,3.578428030014038,8.544212164451892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.447265625,0.0,1485.9310302734375,1895.4371337890625,0.0,2311.75537109375,0.8941228985786438,1.0,0.0,3.0,1.0,0.0
17672520,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90350341796875,0.9383801221847534,0.3989602029323578,0.3592157959938049,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.989398717880249,0.4690012037754059,0.4435310363769531,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8550592660903931,0.3067623078823089,0.2148371636867523,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.8852361440658569,0.340283989906311,0.3225982785224914,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.6688433289527893,0.1449944674968719,0.6569386124610901,284.9031677246094,284.95001220703125,303.78131103515625,297.30908203125,300.304931640625,297.2775573730469,285.9088134765625,1.0,0.453242152929306,1.0,1.0,0.8109644651412964,1.0,-2.397392988204956,1.112836837768555,1.284556269645691,0.5642251372337341,0.8552723526954651,0.8552723526954651,0.0,94.52521514892578,109.0,59243.63671875,0.0,1168.6195068359375,1.0,280.3574523925781,284.3121032714844,300.3219299316406,304.1941833496094,293.1499938964844,293.1499938964844,280.6499938964844,40221.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824044823646545,1.0,0.0,0.0,3.578403949737549,3.578428030014038,8.544212164451892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.447265625,0.0,1485.9310302734375,1895.4371337890625,0.0,2311.75537109375,0.8941228985786438,1.0,0.0,3.0,1.0,0.0
17672580,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.9392946362495422,0.4015786051750183,0.3615834414958954,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.9910351634025574,0.4738692343235016,0.4480990767478943,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.8585091233253479,0.3117193281650543,0.2183761894702911,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.8878560662269592,0.3445174396038055,0.3267105519771576,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.6741227507591248,0.148700475692749,0.6745128035545349,285.0549011230469,284.95001220703125,303.8136901855469,297.3186340332031,300.3348999023437,297.3017578125,286.0533447265625,1.0,0.4595286548137665,1.0,1.0,0.8127174377441406,1.0,-2.436033010482788,1.131522536277771,1.304510474205017,0.5742051005363464,0.9989444017410278,0.9989444017410278,0.0,96.2005844116211,112.0,59663.5390625,0.0,1220.3138427734375,1.0,280.6429443359375,284.4454040527344,300.3044128417969,304.1216125488281,293.1499938964844,293.1499938964844,280.3500061035156,32061.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756514549255371,1.0,0.0,0.0,3.7526566982269287,3.752681016921997,9.396604809808196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.9423828125,0.0,1620.1116943359375,1895.4371337890625,0.0,2251.1865234375,0.925532042980194,1.0,0.0,3.0,1.0,0.0
17672640,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.9392946362495422,0.4015786051750183,0.3615834414958954,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.9910351634025574,0.4738692343235016,0.4480990767478943,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550231933594,0.8585091233253479,0.3117193281650543,0.2183761894702911,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.054931640625,0.8878560662269592,0.3445174396038055,0.3267105519771576,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0560913085937,0.6741227507591248,0.148700475692749,0.6745128035545349,285.0549011230469,284.95001220703125,303.8136901855469,297.3186340332031,300.3348999023437,297.3017578125,286.0533447265625,1.0,0.4595286548137665,1.0,1.0,0.8127174377441406,1.0,-2.436033010482788,1.131522536277771,1.304510474205017,0.5742051005363464,0.9989444017410278,0.9989444017410278,0.0,96.2005844116211,112.0,59663.5390625,0.0,1220.3138427734375,1.0,280.6429443359375,284.4454040527344,300.3044128417969,304.1216125488281,293.1499938964844,293.1499938964844,280.3500061035156,32061.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756514549255371,1.0,0.0,0.0,3.7526566982269287,3.752681016921997,9.396604809808196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.9423828125,0.0,1620.1116943359375,1895.4371337890625,0.0,2251.1865234375,0.925532042980194,1.0,0.0,3.0,1.0,0.0
17672700,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.937269926071167,0.4020536243915558,0.3624312877655029,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.9901384711265564,0.4756515026092529,0.4501370787620544,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8582362532615662,0.3135794401168823,0.2199078649282455,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.8870493173599243,0.3460261523723602,0.3284476399421692,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.674799382686615,0.1500977128744125,0.6818361878395081,284.91259765625,284.95001220703125,303.8302307128906,297.32501220703125,300.3455810546875,297.30615234375,285.9037780761719,1.0,0.4626835882663727,1.0,1.0,0.8135939240455627,1.0,-2.4522321224212646,1.1393167972564695,1.3129152059555054,0.5784027576446533,0.9180887937545776,0.9180887937545776,0.0,97.64305114746094,112.0,61024.03515625,0.0,1245.510986328125,1.0,280.3948059082031,284.2734680175781,300.3692932128906,304.3871154785156,293.1499938964844,293.1499938964844,280.3500061035156,34942.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833013534545898,1.0,0.0,0.0,3.771956205368042,3.771981239318848,9.493505217506026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.6689453125,0.0,1664.953125,1895.4371337890625,0.0,2319.831298828125,0.930259108543396,1.0,0.0,3.0,1.0,0.0
17672760,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9139709472656,0.9326052665710448,0.4020672142505646,0.3626345098018646,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.9874149560928344,0.4770083129405975,0.4516124129295349,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8559554219245911,0.3150628209114074,0.2210820466279983,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.8841243982315063,0.3471312820911407,0.3296967446804046,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.6735968589782715,0.1511732786893844,0.6875879764556885,284.9137878417969,284.95001220703125,303.84698486328125,297.33233642578125,300.3533020019531,297.3055114746094,285.91754150390625,1.0,0.4656485021114349,1.0,1.0,0.8148189187049866,1.0,-2.464075326919556,1.1449007987976074,1.3191744089126587,0.5813434720039368,0.9035800099372864,0.9035800099372864,0.0,99.62178802490234,115.0,61134.78515625,0.0,1268.0030517578125,1.0,280.3565368652344,284.2839660644531,300.3662414550781,304.355224609375,293.1499938964844,293.1499938964844,280.04998779296875,37211.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864471077919006,1.0,0.0,0.0,3.7178473472595215,3.717872142791748,9.223088568433012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10315.8271484375,0.0,1619.2064208984375,1895.4371337890625,0.0,2348.2138671875,0.9213707447052002,1.0,0.0,3.0,1.0,0.0
17672820,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.9220263957977296,0.4020260572433471,0.3626985847949981,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9806914329528807,0.4795023798942566,0.4541154503822326,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.850317120552063,0.3177809417247772,0.223106101155281,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8770657777786255,0.3489929139614105,0.3316600918769836,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.6696226000785828,0.1528301537036895,0.6963424682617188,284.9050598144531,284.95001220703125,303.8811950683594,297.34991455078125,300.3678283691406,297.3027038574219,285.9085388183594,1.0,0.4710842072963714,1.0,1.0,0.8172689080238342,1.0,-2.482471227645874,1.1534771919250488,1.3289940357208252,0.5857090353965759,0.8441609144210815,0.8441609144210815,0.0,103.86965942382812,118.0,61770.375,0.0,1308.3035888671875,1.0,280.0580749511719,284.2538757324219,300.3656921386719,304.4056701660156,293.1499938964844,293.1499938964844,280.3500061035156,39908.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921274304389954,1.0,0.0,0.0,3.5179784297943115,3.5180020332336426,8.258090815616015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.67578125,0.0,1419.3729248046875,1895.4371337890625,0.0,2399.677490234375,0.8802773356437683,1.0,0.0,3.0,1.0,0.0
17672880,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052429199219,0.9220263957977296,0.4020260572433471,0.3626985847949981,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9806914329528807,0.4795023798942566,0.4541154503822326,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.850317120552063,0.3177809417247772,0.223106101155281,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049377441406,0.8770657777786255,0.3489929139614105,0.3316600918769836,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.6696226000785828,0.1528301537036895,0.6963424682617188,284.9050598144531,284.95001220703125,303.8811950683594,297.34991455078125,300.3678283691406,297.3027038574219,285.9085388183594,1.0,0.4710842072963714,1.0,1.0,0.8172689080238342,1.0,-2.482471227645874,1.1534771919250488,1.3289940357208252,0.5857090353965759,0.8441609144210815,0.8441609144210815,0.0,103.86965942382812,118.0,61770.375,0.0,1308.3035888671875,1.0,280.0580749511719,284.2538757324219,300.3656921386719,304.4056701660156,293.1499938964844,293.1499938964844,280.3500061035156,39908.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921274304389954,1.0,0.0,0.0,3.5179784297943115,3.5180020332336426,8.258090815616015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.67578125,0.0,1419.3729248046875,1895.4371337890625,0.0,2399.677490234375,0.8802773356437683,1.0,0.0,3.0,1.0,0.0
17672940,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.9152869582176208,0.4032865166664123,0.363700658082962,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.976314127445221,0.4829983413219452,0.457301914691925,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.847253680229187,0.3212385177612304,0.225478321313858,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.8727045059204102,0.3515446186065674,0.3340135812759399,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.6672071218490601,0.1545360535383224,0.7043792605400085,285.0235290527344,284.95001220703125,303.9162292480469,297.37109375,300.38848876953125,297.3102111816406,286.0224914550781,1.0,0.4762294590473175,1.0,1.0,0.8197188973426819,1.0,-2.5028326511383057,1.1630501747131348,1.339782476425171,0.5905151963233948,0.9555224180221558,0.9555224180221558,0.0,107.3719482421875,121.0,61814.2421875,0.0,1348.4456787109375,1.0,280.34161376953125,284.3676452636719,300.3536376953125,304.3131408691406,293.1499938964844,293.1499938964844,280.04998779296875,32695.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847509980201721,1.0,0.0,0.0,3.670847177505493,3.670870780944824,8.99137035048625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.25,0.0,1531.619384765625,1895.4371337890625,0.0,2332.899658203125,0.9076650142669678,1.0,0.0,3.0,1.0,0.0
17673000,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02349853515625,0.9152869582176208,0.4032865166664123,0.363700658082962,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234069824219,0.976314127445221,0.4829983413219452,0.457301914691925,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.847253680229187,0.3212385177612304,0.225478321313858,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.8727045059204102,0.3515446186065674,0.3340135812759399,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243835449219,0.6672071218490601,0.1545360535383224,0.7043792605400085,285.0235290527344,284.95001220703125,303.9162292480469,297.37109375,300.38848876953125,297.3102111816406,286.0224914550781,1.0,0.4762294590473175,1.0,1.0,0.8197188973426819,1.0,-2.5028326511383057,1.1630501747131348,1.339782476425171,0.5905151963233948,0.9555224180221558,0.9555224180221558,0.0,107.3719482421875,121.0,61814.2421875,0.0,1348.4456787109375,1.0,280.34161376953125,284.3676452636719,300.3536376953125,304.3131408691406,293.1499938964844,293.1499938964844,280.04998779296875,32695.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847509980201721,1.0,0.0,0.0,3.670847177505493,3.670870780944824,8.99137035048625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.25,0.0,1531.619384765625,1895.4371337890625,0.0,2332.899658203125,0.9076650142669678,1.0,0.0,3.0,1.0,0.0
17673060,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9075248837471008,0.4032256305217743,0.364091008901596,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.9707711338996888,0.4854331612586975,0.4600075483322143,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.843287467956543,0.3238540589809418,0.227563738822937,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.8674758076667786,0.3533118665218353,0.3360351324081421,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6638491153717041,0.1557222306728363,0.7110393047332764,284.9158935546875,284.95001220703125,303.9519958496094,297.3955993652344,300.4034118652344,297.3067626953125,285.91943359375,1.0,0.4810565412044525,1.0,1.0,0.821938693523407,1.0,-2.5194954872131348,1.1708282232284546,1.3486673831939695,0.5944741368293762,0.8696072101593018,0.8696072101593018,0.0,111.18675231933594,124.0,62834.07421875,0.0,1385.8101806640625,1.0,280.0573425292969,284.2445373535156,300.4170227050781,304.5158386230469,293.1499938964844,293.1499938964844,280.3500061035156,38051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928473949432373,1.0,0.0,0.0,3.5849082469940186,3.5849318504333496,8.575300967095245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7275390625,0.0,1477.02734375,1895.4371337890625,0.0,2406.21875,0.8928311467170715,1.0,0.0,3.0,1.0,0.0
17673120,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.9075248837471008,0.4032256305217743,0.364091008901596,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.9707711338996888,0.4854331612586975,0.4600075483322143,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91558837890625,0.843287467956543,0.3238540589809418,0.227563738822937,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.8674758076667786,0.3533118665218353,0.3360351324081421,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.6638491153717041,0.1557222306728363,0.7110393047332764,284.9158935546875,284.95001220703125,303.9519958496094,297.3955993652344,300.4034118652344,297.3067626953125,285.91943359375,1.0,0.4810565412044525,1.0,1.0,0.821938693523407,1.0,-2.5194954872131348,1.1708282232284546,1.3486673831939695,0.5944741368293762,0.8696072101593018,0.8696072101593018,0.0,111.18675231933594,124.0,62834.07421875,0.0,1385.8101806640625,1.0,280.0573425292969,284.2445373535156,300.4170227050781,304.5158386230469,293.1499938964844,293.1499938964844,280.3500061035156,38051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928473949432373,1.0,0.0,0.0,3.5849082469940186,3.5849318504333496,8.575300967095245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.7275390625,0.0,1477.02734375,1895.4371337890625,0.0,2406.21875,0.8928311467170715,1.0,0.0,3.0,1.0,0.0
17673180,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.9017029404640198,0.4041867554187774,0.3647735714912414,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.9663200974464417,0.4886220097541809,0.4628709554672241,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8404470682144165,0.3270666301250458,0.2297382354736328,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.8634480237960815,0.3556143343448639,0.3381267488002777,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.661147952079773,0.1570031195878982,0.7170066833496094,285.0338439941406,284.95001220703125,303.9884338378906,297.42315673828125,300.4229736328125,297.3111267089844,286.03131103515625,1.0,0.4855945706367492,1.0,1.0,0.8241584897041321,1.0,-2.536046266555786,1.1785892248153689,1.357457160949707,0.5982730984687805,0.9879030585289,0.9879030585289,0.0,114.60546112060548,127.0,62840.125,0.0,1421.78125,1.0,280.3429870605469,284.35772705078125,300.41046142578125,304.4354858398437,293.1499938964844,293.1499938964844,280.04998779296875,32239.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867741584777832,1.0,0.0,0.0,3.7439472675323486,3.743971347808838,9.353038308290706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.1806640625,0.0,1611.3651123046875,1895.4371337890625,0.0,2351.169189453125,0.9235456585884094,1.0,0.0,3.0,1.0,0.0
17673240,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.9017029404640198,0.4041867554187774,0.3647735714912414,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.9663200974464417,0.4886220097541809,0.4628709554672241,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8404470682144165,0.3270666301250458,0.2297382354736328,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.8634480237960815,0.3556143343448639,0.3381267488002777,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.661147952079773,0.1570031195878982,0.7170066833496094,285.0338439941406,284.95001220703125,303.9884338378906,297.42315673828125,300.4229736328125,297.3111267089844,286.03131103515625,1.0,0.4855945706367492,1.0,1.0,0.8241584897041321,1.0,-2.536046266555786,1.1785892248153689,1.357457160949707,0.5982730984687805,0.9879030585289,0.9879030585289,0.0,114.60546112060548,127.0,62840.125,0.0,1421.78125,1.0,280.3429870605469,284.35772705078125,300.41046142578125,304.4354858398437,293.1499938964844,293.1499938964844,280.04998779296875,32239.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867741584777832,1.0,0.0,0.0,3.7439472675323486,3.743971347808838,9.353038308290706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.1806640625,0.0,1611.3651123046875,1895.4371337890625,0.0,2351.169189453125,0.9235456585884094,1.0,0.0,3.0,1.0,0.0
17673300,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876037597656,0.8990298509597778,0.4041731357574463,0.3651147186756134,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.9642202258110046,0.4898313283920288,0.4643167853355407,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8391771912574768,0.3283754587173462,0.230837270617485,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.8616206645965576,0.3564984798431396,0.3392025232315063,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.659911036491394,0.1575024276971817,0.7199636697769165,284.8879089355469,284.95001220703125,304.0068664550781,297.43798828125,300.4308166503906,297.3096618652344,285.88043212890625,1.0,0.4878255724906921,1.0,1.0,0.8252683877944946,1.0,-2.544363498687744,1.1824771165847778,1.3618863821029663,0.6002485752105713,0.8964292407035828,0.8964292407035828,0.0,116.2884750366211,127.0,63988.94140625,0.0,1439.865234375,1.0,280.09521484375,284.1893615722656,300.4755554199219,304.690185546875,293.1499938964844,293.1499938964844,280.04998779296875,35823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793327271938324,1.0,0.0,0.0,3.744473695755005,3.744498491287232,9.355669021715584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10237.2373046875,0.0,1639.4830322265625,1895.4371337890625,0.0,2410.581787109375,0.9243718385696412,1.0,0.0,3.0,1.0,0.0
17673360,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90264892578125,0.8952499628067017,0.4039007127285003,0.3649776875972748,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.9610206484794616,0.4907893240451813,0.4653400480747223,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022216796875,0.8370251059532166,0.3294892609119415,0.2316941171884536,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.8588813543319702,0.3571702837944031,0.3399580717086792,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.6579088568687439,0.1578590720891952,0.7221179604530334,284.90252685546875,284.95001220703125,304.0254821777344,297.4534912109375,300.4370422363281,297.3052673339844,285.9065856933594,1.0,0.4899002909660339,1.0,1.0,0.8263948559761047,1.0,-2.549956560134888,1.185025334358215,1.3649312257766724,0.6014753580093384,0.8850471377372742,0.8850471377372742,0.0,118.25919342041016,130.0,63899.92578125,0.0,1455.7330322265625,1.0,280.0567626953125,284.2144470214844,300.47674560546875,304.6453552246094,293.1499938964844,293.1499938964844,280.3500061035156,38046.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79517662525177,1.0,0.0,0.0,3.670388221740722,3.67041277885437,8.989122761704493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.37109375,0.0,1571.3702392578125,1895.4371337890625,0.0,2427.41064453125,0.9115113615989684,1.0,0.0,3.0,1.0,0.0
17673420,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8902276158332825,0.4047790765762329,0.3655260801315307,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.9569235444068908,0.4938344955444336,0.4680127501487732,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8346911668777466,0.3326256275177002,0.2337793856859207,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8554551601409912,0.3593551814556122,0.341895043849945,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.6553881168365479,0.158908411860466,0.7268784642219543,285.036376953125,284.95001220703125,304.06304931640625,297.486328125,300.4566345214844,297.30889892578125,286.0345458984375,1.0,0.4939967691898346,1.0,1.0,0.8286479115486145,1.0,-2.564373016357422,1.1917458772659302,1.3726271390914917,0.6046716570854187,1.0,1.0,0.0,121.4997329711914,133.0,63771.90234375,0.0,1488.9029541015625,1.0,280.343505859375,284.3456420898437,300.47247314453125,304.55780029296875,293.1499938964844,293.1499938964844,280.04998779296875,32695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888275980949402,1.0,0.0,0.0,3.8105216026306152,3.810546636581421,9.688625368653447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.5166015625,0.0,1693.384765625,1895.4371337890625,0.0,2369.748291015625,0.9388347268104552,1.0,0.0,3.0,1.0,0.0
17673480,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8902276158332825,0.4047790765762329,0.3655260801315307,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.9569235444068908,0.4938344955444336,0.4680127501487732,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8346911668777466,0.3326256275177002,0.2337793856859207,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8554551601409912,0.3593551814556122,0.341895043849945,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.6553881168365479,0.158908411860466,0.7268784642219543,285.036376953125,284.95001220703125,304.06304931640625,297.486328125,300.4566345214844,297.30889892578125,286.0345458984375,1.0,0.4939967691898346,1.0,1.0,0.8286479115486145,1.0,-2.564373016357422,1.1917458772659302,1.3726271390914917,0.6046716570854187,1.0,1.0,0.0,121.4997329711914,133.0,63771.90234375,0.0,1488.9029541015625,1.0,280.343505859375,284.3456420898437,300.47247314453125,304.55780029296875,293.1499938964844,293.1499938964844,280.04998779296875,32695.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888275980949402,1.0,0.0,0.0,3.8105216026306152,3.810546636581421,9.688625368653447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.5166015625,0.0,1693.384765625,1895.4371337890625,0.0,2369.748291015625,0.9388347268104552,1.0,0.0,3.0,1.0,0.0
17673540,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8846455812454224,0.404468297958374,0.3657074868679046,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9521823525428772,0.4959141612052917,0.4703963696956634,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8319303393363953,0.3350215554237366,0.2357126474380493,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8516523838043213,0.360846608877182,0.343659907579422,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.6525444388389587,0.1596068143844604,0.7312045693397522,284.89892578125,284.95001220703125,304.1011047363281,297.5213928222656,300.47100830078125,297.30279541015625,285.9017028808594,1.0,0.4979696571826935,1.0,1.0,0.8309009075164795,1.0,-2.5771031379699707,1.1976114511489868,1.379491686820984,0.6075478196144104,0.9015770554542542,0.9015770554542542,0.0,124.9541015625,136.0,64915.359375,0.0,1521.0748291015625,1.0,280.05712890625,284.1933898925781,300.5424499511719,304.7743225097656,293.1499938964844,293.1499938964844,279.75,37829.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968010902404785,1.0,0.0,0.0,3.748815536499024,3.7488410472869873,9.377378660246904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.72265625,0.0,1659.9678955078125,1895.4371337890625,0.0,2442.215087890625,0.9286416172981262,1.0,0.0,3.0,1.0,0.0
17673600,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990173339844,0.8846455812454224,0.404468297958374,0.3657074868679046,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.9521823525428772,0.4959141612052917,0.4703963696956634,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.8319303393363953,0.3350215554237366,0.2357126474380493,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8516523838043213,0.360846608877182,0.343659907579422,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.6525444388389587,0.1596068143844604,0.7312045693397522,284.89892578125,284.95001220703125,304.1011047363281,297.5213928222656,300.47100830078125,297.30279541015625,285.9017028808594,1.0,0.4979696571826935,1.0,1.0,0.8309009075164795,1.0,-2.5771031379699707,1.1976114511489868,1.379491686820984,0.6075478196144104,0.9015770554542542,0.9015770554542542,0.0,124.9541015625,136.0,64915.359375,0.0,1521.0748291015625,1.0,280.05712890625,284.1933898925781,300.5424499511719,304.7743225097656,293.1499938964844,293.1499938964844,279.75,37829.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968010902404785,1.0,0.0,0.0,3.748815536499024,3.7488410472869873,9.377378660246904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.72265625,0.0,1659.9678955078125,1895.4371337890625,0.0,2442.215087890625,0.9286416172981262,1.0,0.0,3.0,1.0,0.0
