time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.878381073474884,0.4041346907615661,0.3654079735279083,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9465374946594238,0.4978470802307129,0.4722565710544586,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8285578489303589,0.3373315930366516,0.2373604476451873,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8472208380699158,0.36215740442276,0.3449744880199432,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.6490554213523865,0.1601062715053558,0.7340735197067261,284.90069580078125,284.95001220703125,304.1395568847656,297.55841064453125,300.4850158691406,297.29595947265625,285.9023132324219,1.0,0.5015745759010315,1.0,1.0,0.8331476449966431,1.0,-2.5859837532043457,1.2016068696975708,1.3843770027160645,0.6093205213546753,0.8431284427642822,0.8431284427642822,0.0,128.59213256835938,139.0,65310.8828125,0.0,1549.10888671875,1.0,279.7584228515625,284.175537109375,300.562255859375,304.8269958496094,293.1499938964844,293.1499938964844,280.04998779296875,39996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999170422554016,1.0,0.0,0.0,3.534022331237793,3.534045934677124,8.333585128639243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.5263671875,0.0,1436.87841796875,1895.4371337890625,0.0,2470.66650390625,0.8837165236473083,1.0,0.0,3.0,1.0,0.0
17673720,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007568359375,0.878381073474884,0.4041346907615661,0.3654079735279083,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009094238281,0.9465374946594238,0.4978470802307129,0.4722565710544586,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.8285578489303589,0.3373315930366516,0.2373604476451873,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8472208380699158,0.36215740442276,0.3449744880199432,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.6490554213523865,0.1601062715053558,0.7340735197067261,284.90069580078125,284.95001220703125,304.1395568847656,297.55841064453125,300.4850158691406,297.29595947265625,285.9023132324219,1.0,0.5015745759010315,1.0,1.0,0.8331476449966431,1.0,-2.5859837532043457,1.2016068696975708,1.3843770027160645,0.6093205213546753,0.8431284427642822,0.8431284427642822,0.0,128.59213256835938,139.0,65310.8828125,0.0,1549.10888671875,1.0,279.7584228515625,284.175537109375,300.562255859375,304.8269958496094,293.1499938964844,293.1499938964844,280.04998779296875,39996.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999170422554016,1.0,0.0,0.0,3.534022331237793,3.534045934677124,8.333585128639243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.5263671875,0.0,1436.87841796875,1895.4371337890625,0.0,2470.66650390625,0.8837165236473083,1.0,0.0,3.0,1.0,0.0
17673780,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.875148355960846,0.4052211046218872,0.3662333786487579,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9439762234687804,0.5009831786155701,0.4750635325908661,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8275731801986694,0.3406250476837158,0.239579290151596,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8452469110488892,0.3644097745418548,0.3469908833503723,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.6474489569664001,0.1610428988933563,0.7382060289382935,285.0155639648437,284.95001220703125,304.1783142089844,297.5970764160156,300.5068054199219,297.3025817871094,286.0147399902344,1.0,0.5052772164344788,1.0,1.0,0.8353944420814514,1.0,-2.6003963947296143,1.2083427906036377,1.3920536041259766,0.6125263571739197,0.9477069973945618,0.9477069973945618,0.0,131.33595275878906,142.0,65222.93359375,0.0,1580.9854736328125,1.0,280.0416564941406,284.29278564453125,300.5744934082031,304.74957275390625,293.1499938964844,293.1499938964844,279.75,33088.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917428612709045,1.0,0.0,0.0,3.667903661727905,3.667927265167236,8.976956564765715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.2880859375,0.0,1531.2857666015625,1895.4371337890625,0.0,2396.18505859375,0.9073619246482848,1.0,0.0,3.0,1.0,0.0
17673840,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155334472656,0.875148355960846,0.4052211046218872,0.3662333786487579,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.9439762234687804,0.5009831786155701,0.4750635325908661,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.8275731801986694,0.3406250476837158,0.239579290151596,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155944824219,0.8452469110488892,0.3644097745418548,0.3469908833503723,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.6474489569664001,0.1610428988933563,0.7382060289382935,285.0155639648437,284.95001220703125,304.1783142089844,297.5970764160156,300.5068054199219,297.3025817871094,286.0147399902344,1.0,0.5052772164344788,1.0,1.0,0.8353944420814514,1.0,-2.6003963947296143,1.2083427906036377,1.3920536041259766,0.6125263571739197,0.9477069973945618,0.9477069973945618,0.0,131.33595275878906,142.0,65222.93359375,0.0,1580.9854736328125,1.0,280.0416564941406,284.29278564453125,300.5744934082031,304.74957275390625,293.1499938964844,293.1499938964844,279.75,33088.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917428612709045,1.0,0.0,0.0,3.667903661727905,3.667927265167236,8.976956564765715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10931.2880859375,0.0,1531.2857666015625,1895.4371337890625,0.0,2396.18505859375,0.9073619246482848,1.0,0.0,3.0,1.0,0.0
17673900,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.873427152633667,0.4052459597587585,0.366584837436676,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.9425949454307556,0.5021527409553528,0.4764520525932312,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8270145654678345,0.3419644236564636,0.2406866699457168,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88482666015625,0.8442233800888062,0.3652710020542145,0.3480258285999298,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8905639648437,0.6466537117958069,0.161409318447113,0.7404536604881287,284.8846435546875,284.95001220703125,304.1977844238281,297.6169738769531,300.51544189453125,297.3017272949219,285.8800354003906,1.0,0.5071743130683899,1.0,1.0,0.8365178108215332,1.0,-2.6077661514282227,1.2117762565612793,1.3959898948669434,0.6142458319664001,0.8623412251472473,0.8623412251472473,0.0,132.77972412109375,142.0,66241.703125,0.0,1597.5858154296875,1.0,279.7970275878906,284.1420288085937,300.6444091796875,305.0054626464844,293.1499938964844,293.1499938964844,279.75,37031.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972637414932251,1.0,0.0,0.0,3.648498058319092,3.648522138595581,8.882219617589726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.798828125,0.0,1539.214599609375,1895.4371337890625,0.0,2446.434814453125,0.9034590721130372,1.0,0.0,3.0,1.0,0.0
17673960,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195556640625,0.8707788586616516,0.4050870835781097,0.366504043340683,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9198303222656,0.9401949048042296,0.5031366944313049,0.4774554073810577,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8257023096084595,0.3431666195392608,0.241575002670288,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9194030761719,0.8424433469772339,0.3659722208976745,0.3487721681594848,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.6452557444572449,0.1616784632205963,0.7420645356178284,284.91949462890625,284.95001220703125,304.2173156738281,297.6371765136719,300.5227355957031,297.29852294921875,285.9222106933594,1.0,0.5089693665504456,1.0,1.0,0.8376696109771729,1.0,-2.612776041030884,1.2140491008758545,1.3987269401550293,0.6153127551078796,0.8677114844322205,0.8677114844322205,0.0,134.5213623046875,145.0,66175.4609375,0.0,1612.3052978515625,1.0,279.7577819824219,284.18084716796875,300.65167236328125,304.9633483886719,293.1499938964844,293.1499938964844,280.04998779296875,38029.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798302412033081,1.0,0.0,0.0,3.5750865936279297,3.5751101970672607,8.528377861694025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.8330078125,0.0,1466.284912109375,1895.4371337890625,0.0,2455.914306640625,0.8906989097595215,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.867384135723114,0.4059749543666839,0.3671263754367828,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.9373654127120972,0.5060875415802002,0.4800871014595032,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8245663642883301,0.3463862836360931,0.2437399327754974,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.8403611183166504,0.3681166470050812,0.3507016599178314,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.6435739398002625,0.1625547856092453,0.74602210521698,285.0273742675781,284.95001220703125,304.2565002441406,297.6783752441406,300.5438537597656,297.3035888671875,286.0249938964844,1.0,0.5126310586929321,1.0,1.0,0.8399732708930969,1.0,-2.6263556480407715,1.220370531082153,1.4059849977493286,0.6183104515075684,0.9781294465065002,0.9781294465065002,0.0,137.41680908203125,148.0,66188.359375,0.0,1644.301025390625,1.0,280.0428161621094,284.2878112792969,300.6640014648437,304.9020080566406,293.1499938964844,293.1499938964844,279.75,32419.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920673489570618,1.0,0.0,0.0,3.729200601577759,3.729224681854248,9.2795039563498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.1337890625,0.0,1595.709716796875,1895.4371337890625,0.0,2399.13134765625,0.92033588886261,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.867384135723114,0.4059749543666839,0.3671263754367828,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.027099609375,0.9373654127120972,0.5060875415802002,0.4800871014595032,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8245663642883301,0.3463862836360931,0.2437399327754974,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.8403611183166504,0.3681166470050812,0.3507016599178314,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.029052734375,0.6435739398002625,0.1625547856092453,0.74602210521698,285.0273742675781,284.95001220703125,304.2565002441406,297.6783752441406,300.5438537597656,297.3035888671875,286.0249938964844,1.0,0.5126310586929321,1.0,1.0,0.8399732708930969,1.0,-2.6263556480407715,1.220370531082153,1.4059849977493286,0.6183104515075684,0.9781294465065002,0.9781294465065002,0.0,137.41680908203125,148.0,66188.359375,0.0,1644.301025390625,1.0,280.0428161621094,284.2878112792969,300.6640014648437,304.9020080566406,293.1499938964844,293.1499938964844,279.75,32419.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920673489570618,1.0,0.0,0.0,3.729200601577759,3.729224681854248,9.2795039563498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.1337890625,0.0,1595.709716796875,1895.4371337890625,0.0,2399.13134765625,0.92033588886261,1.0,0.0,3.0,1.0,0.0
17674140,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.8630245327949524,0.4056494235992431,0.3672558963298797,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.9334285259246826,0.5080177187919617,0.4823031723499298,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8226312398910522,0.3488237559795379,0.2456840574741363,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8375191688537598,0.3695125877857208,0.3523591160774231,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6413261890411377,0.1630804538726806,0.7494967579841614,284.9086303710937,284.95001220703125,304.2958068847656,297.72039794921875,300.5587463378906,297.2974853515625,285.9118957519531,1.0,0.5162291526794434,1.0,1.0,0.842276930809021,1.0,-2.637683391571045,1.2255582809448242,1.4121252298355105,0.6208454966545105,0.8826391696929932,0.8826391696929932,0.0,140.71917724609375,151.0,67224.2734375,0.0,1675.2027587890625,1.0,279.7569274902344,284.1560974121094,300.7388610839844,305.1203308105469,293.1499938964844,293.1499938964844,280.04998779296875,37932.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993956804275513,1.0,0.0,0.0,3.650381326675415,3.6504056453704834,8.891391871657106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.541015625,0.0,1548.056396484375,1895.4371337890625,0.0,2465.901123046875,0.9071601629257202,1.0,0.0,3.0,1.0,0.0
17674200,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.8630245327949524,0.4056494235992431,0.3672558963298797,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.9334285259246826,0.5080177187919617,0.4823031723499298,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.8226312398910522,0.3488237559795379,0.2456840574741363,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085388183594,0.8375191688537598,0.3695125877857208,0.3523591160774231,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.6413261890411377,0.1630804538726806,0.7494967579841614,284.9086303710937,284.95001220703125,304.2958068847656,297.72039794921875,300.5587463378906,297.2974853515625,285.9118957519531,1.0,0.5162291526794434,1.0,1.0,0.842276930809021,1.0,-2.637683391571045,1.2255582809448242,1.4121252298355105,0.6208454966545105,0.8826391696929932,0.8826391696929932,0.0,140.71917724609375,151.0,67224.2734375,0.0,1675.2027587890625,1.0,279.7569274902344,284.1560974121094,300.7388610839844,305.1203308105469,293.1499938964844,293.1499938964844,280.04998779296875,37932.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993956804275513,1.0,0.0,0.0,3.650381326675415,3.6504056453704834,8.891391871657106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.541015625,0.0,1548.056396484375,1895.4371337890625,0.0,2465.901123046875,0.9071601629257202,1.0,0.0,3.0,1.0,0.0
17674260,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.8597167730331421,0.4064788520336151,0.3677769005298614,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9305619597434998,0.5108534097671509,0.4847827553749084,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.8215005397796631,0.3520317673683166,0.2478144615888595,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8354422450065613,0.3715576231479645,0.3541638851165771,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.6396042108535767,0.1638650447130203,0.7529902458190918,285.0295104980469,284.95001220703125,304.33514404296875,297.7629699707031,300.5795593261719,297.30206298828125,286.0272827148437,1.0,0.5197613835334778,1.0,1.0,0.8446569442749023,1.0,-2.650208711624145,1.2313554286956787,1.4188531637191772,0.6235707402229309,0.999448537826538,0.999448537826538,0.0,143.66749572753906,154.0,67152.421875,0.0,1706.487548828125,1.0,280.0433959960937,284.27655029296875,300.7490234375,305.0503845214844,293.1499938964844,293.1499938964844,279.75,32580.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931979298591614,1.0,0.0,0.0,3.7939608097076416,3.793985605239868,9.604592605683138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4453125,0.0,1672.7159423828125,1895.4371337890625,0.0,2409.405517578125,0.935087263584137,1.0,0.0,3.0,1.0,0.0
17674320,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.02947998046875,0.8597167730331421,0.4064788520336151,0.3677769005298614,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9305619597434998,0.5108534097671509,0.4847827553749084,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.8215005397796631,0.3520317673683166,0.2478144615888595,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8354422450065613,0.3715576231479645,0.3541638851165771,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310363769531,0.6396042108535767,0.1638650447130203,0.7529902458190918,285.0295104980469,284.95001220703125,304.33514404296875,297.7629699707031,300.5795593261719,297.30206298828125,286.0272827148437,1.0,0.5197613835334778,1.0,1.0,0.8446569442749023,1.0,-2.650208711624145,1.2313554286956787,1.4188531637191772,0.6235707402229309,0.999448537826538,0.999448537826538,0.0,143.66749572753906,154.0,67152.421875,0.0,1706.487548828125,1.0,280.0433959960937,284.27655029296875,300.7490234375,305.0503845214844,293.1499938964844,293.1499938964844,279.75,32580.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931979298591614,1.0,0.0,0.0,3.7939608097076416,3.793985605239868,9.604592605683138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4453125,0.0,1672.7159423828125,1895.4371337890625,0.0,2409.405517578125,0.935087263584137,1.0,0.0,3.0,1.0,0.0
17674380,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.8556885719299316,0.4061186015605926,0.3678924441337585,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9268611669540404,0.5126919746398926,0.4869269728660583,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8197571039199829,0.3544709086418152,0.2497686445713043,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8328030109405518,0.3728789389133453,0.3557604849338531,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.6374775767326355,0.1643165946006775,0.7561453580856323,284.90167236328125,284.95001220703125,304.3744201660156,297.8058166503906,300.5942077636719,297.2955627441406,285.9050598144531,1.0,0.5232464075088501,1.0,1.0,0.8470368981361389,1.0,-2.6609888076782227,1.2362653017044067,1.4247236251831057,0.625982940196991,0.8967536091804504,0.8967536091804504,0.0,146.95529174804688,157.0,68239.3828125,0.0,1737.0244140625,1.0,279.7564392089844,284.1356201171875,300.8240051269531,305.2718505859375,293.1499938964844,293.1499938964844,280.04998779296875,37934.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004099130630493,1.0,0.0,0.0,3.721951961517334,3.72197699546814,9.24346466035786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.318359375,0.0,1629.4615478515625,1895.4371337890625,0.0,2475.17333984375,0.9229941368103028,1.0,0.0,3.0,1.0,0.0
17674440,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.8556885719299316,0.4061186015605926,0.3678924441337585,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90203857421875,0.9268611669540404,0.5126919746398926,0.4869269728660583,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.8197571039199829,0.3544709086418152,0.2497686445713043,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8328030109405518,0.3728789389133453,0.3557604849338531,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.6374775767326355,0.1643165946006775,0.7561453580856323,284.90167236328125,284.95001220703125,304.3744201660156,297.8058166503906,300.5942077636719,297.2955627441406,285.9050598144531,1.0,0.5232464075088501,1.0,1.0,0.8470368981361389,1.0,-2.6609888076782227,1.2362653017044067,1.4247236251831057,0.625982940196991,0.8967536091804504,0.8967536091804504,0.0,146.95529174804688,157.0,68239.3828125,0.0,1737.0244140625,1.0,279.7564392089844,284.1356201171875,300.8240051269531,305.2718505859375,293.1499938964844,293.1499938964844,280.04998779296875,37934.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004099130630493,1.0,0.0,0.0,3.721951961517334,3.72197699546814,9.24346466035786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.318359375,0.0,1629.4615478515625,1895.4371337890625,0.0,2475.17333984375,0.9229941368103028,1.0,0.0,3.0,1.0,0.0
17674500,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.8537091612815857,0.4064193069934845,0.3679174482822418,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.9250154495239258,0.5139771699905396,0.4879330992698669,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03680419921875,0.8188877105712891,0.3560063540935516,0.2507200539112091,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.831468939781189,0.3737867176532745,0.3564830422401428,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316162109375,0.636370062828064,0.1646290421485901,0.7574262022972107,285.03717041015625,284.95001220703125,304.39404296875,297.8272399902344,300.6038513183594,297.29656982421875,286.04217529296875,1.0,0.5249117612838745,1.0,1.0,0.8482269048690796,1.0,-2.665773868560791,1.238442063331604,1.427331805229187,0.6269546151161194,0.9926385283470154,0.9926385283470154,0.0,148.57809448242188,157.0,67679.2109375,0.0,1751.3990478515625,1.0,280.0040283203125,284.281494140625,300.8000793457031,305.0922241210937,293.1499938964844,293.1499938964844,280.04998779296875,33755.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951417565345764,1.0,0.0,0.0,3.775096654891968,3.7751214504241934,9.509319625067292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.06640625,0.0,1659.482666015625,1895.4371337890625,0.0,2427.09326171875,0.933493673801422,1.0,0.0,3.0,1.0,0.0
17674560,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376281738281,0.8526480793952942,0.4069541692733764,0.3683932721614837,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.924205243587494,0.5154817700386047,0.4893375933170318,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8187917470932007,0.3577251732349396,0.251914381980896,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.8308863043785095,0.3748844861984253,0.3575078845024109,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03814697265625,0.6358486413955688,0.1650473773479461,0.7593465447425842,285.0376281738281,284.95001220703125,304.41363525390625,297.8486328125,300.6151123046875,297.30047607421875,286.0370483398437,1.0,0.526670515537262,1.0,1.0,0.8494475483894348,1.0,-2.6730051040649414,1.241813063621521,1.4311920404434204,0.6285969018936157,1.0,1.0,0.0,149.88194274902344,160.0,68023.6953125,0.0,1767.9765625,1.0,280.0432434082031,284.274169921875,300.83428955078125,305.1939697265625,293.1499938964844,293.1499938964844,279.75,33275.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941469550132751,1.0,0.0,0.0,3.843218088150024,3.843243360519409,9.855606322162205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.669921875,0.0,1737.4847412109375,1895.4371337890625,0.0,2418.03759765625,0.9466962218284608,1.0,0.0,3.0,1.0,0.0
17674620,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8490278124809265,0.4066307842731476,0.3685532212257385,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.9208875894546508,0.5173034071922302,0.4914752840995788,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.8173240423202515,0.3602302074432373,0.2539198696613312,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8285212516784668,0.3761959373950958,0.3591001629829407,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.6339184045791626,0.1654708236455917,0.7623680233955383,284.90283203125,284.95001220703125,304.45263671875,297.89117431640625,300.6298217773437,297.29443359375,285.90557861328125,1.0,0.5300810933113098,1.0,1.0,0.8518887162208557,1.0,-2.683727264404297,1.2466895580291748,1.437037706375122,0.6310188174247742,0.9129945635795592,0.9129945635795592,0.0,153.11573791503906,148.0,69219.09375,0.0,1798.6475830078125,1.0,279.75665283203125,284.1226501464844,300.9086303710937,305.4200744628906,293.1499938964844,293.1499938964844,279.45001220703125,37697.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011166453361511,1.0,0.0,0.0,3.787173271179199,3.787199020385742,9.570258043822832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.4912109375,0.0,1704.384033203125,1895.4371337890625,0.0,2481.638916015625,0.9372840523719788,1.0,0.0,3.0,1.0,0.0
17674680,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028625488281,0.8490278124809265,0.4066307842731476,0.3685532212257385,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.9208875894546508,0.5173034071922302,0.4914752840995788,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.8173240423202515,0.3602302074432373,0.2539198696613312,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.8285212516784668,0.3761959373950958,0.3591001629829407,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90093994140625,0.6339184045791626,0.1654708236455917,0.7623680233955383,284.90283203125,284.95001220703125,304.45263671875,297.89117431640625,300.6298217773437,297.29443359375,285.90557861328125,1.0,0.5300810933113098,1.0,1.0,0.8518887162208557,1.0,-2.683727264404297,1.2466895580291748,1.437037706375122,0.6310188174247742,0.9129945635795592,0.9129945635795592,0.0,153.11573791503906,148.0,69219.09375,0.0,1798.6475830078125,1.0,279.75665283203125,284.1226501464844,300.9086303710937,305.4200744628906,293.1499938964844,293.1499938964844,279.45001220703125,37697.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011166453361511,1.0,0.0,0.0,3.787173271179199,3.787199020385742,9.570258043822832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.4912109375,0.0,1704.384033203125,1895.4371337890625,0.0,2481.638916015625,0.9372840523719788,1.0,0.0,3.0,1.0,0.0
17674740,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8521457314491272,0.406244695186615,0.3679873943328857,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.926510751247406,0.5189499855041504,0.4928308427333832,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8222060799598694,0.3626582026481628,0.2554669082164764,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8324868083000183,0.3773001432418823,0.3599841594696045,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.6366592645645142,0.1657251417636871,0.7629584670066833,284.89971923828125,284.95001220703125,304.4914245605469,297.93310546875,300.6436462402344,297.2875366210937,285.9019470214844,1.0,0.5285959839820862,1.0,1.0,0.8543299436569214,1.0,-2.688308954238892,1.2485630512237549,1.4397460222244265,0.6317729353904724,0.8519511222839355,0.8519511222839355,0.0,150.5593719482422,136.0,69550.921875,0.0,1793.7740478515625,1.0,279.4575500488281,284.1009216308594,300.93511962890625,305.4788513183594,293.1499938964844,293.1499938964844,279.75,40053.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803717315196991,1.0,0.0,0.0,3.579484224319458,3.579508304595948,8.549371841581888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.0546875,0.0,1485.867431640625,1895.4371337890625,0.0,2505.460205078125,0.8937830328941345,1.0,0.0,3.0,1.0,0.0
17674800,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8521457314491272,0.406244695186615,0.3679873943328857,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000244140625,0.926510751247406,0.5189499855041504,0.4928308427333832,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8222060799598694,0.3626582026481628,0.2554669082164764,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.8324868083000183,0.3773001432418823,0.3599841594696045,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.6366592645645142,0.1657251417636871,0.7629584670066833,284.89971923828125,284.95001220703125,304.4914245605469,297.93310546875,300.6436462402344,297.2875366210937,285.9019470214844,1.0,0.5285959839820862,1.0,1.0,0.8543299436569214,1.0,-2.688308954238892,1.2485630512237549,1.4397460222244265,0.6317729353904724,0.8519511222839355,0.8519511222839355,0.0,150.5593719482422,136.0,69550.921875,0.0,1793.7740478515625,1.0,279.4575500488281,284.1009216308594,300.93511962890625,305.4788513183594,293.1499938964844,293.1499938964844,279.75,40053.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803717315196991,1.0,0.0,0.0,3.579484224319458,3.579508304595948,8.549371841581888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.0546875,0.0,1485.867431640625,1895.4371337890625,0.0,2505.460205078125,0.8937830328941345,1.0,0.0,3.0,1.0,0.0
17674860,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.8631709814071655,0.407347708940506,0.3684386909008026,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9418540596961976,0.5218861103057861,0.4950394332408905,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8340771794319153,0.3661851286888122,0.2575415670871734,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.8435690999031067,0.3794222474098205,0.3614686727523803,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.6448668241500854,0.1665029972791671,0.764428973197937,285.0115051269531,284.95001220703125,304.5298767089844,297.97418212890625,300.6658935546875,297.2959899902344,286.0107421875,1.0,0.5248962044715881,1.0,1.0,0.8567808866500854,1.0,-2.6975433826446533,1.2527445554733276,1.4447988271713257,0.6336973309516907,0.953479826450348,0.953479826450348,0.0,143.27978515625,124.0,69371.3203125,0.0,1774.113037109375,1.0,279.7419738769531,284.2176513671875,300.95263671875,305.40142822265625,293.1499938964844,293.1499938964844,279.45001220703125,33388.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959323525428772,1.0,0.0,0.0,3.705229997634888,3.705254077911377,9.160593208434876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.7109375,0.0,1575.649169921875,1895.4371337890625,0.0,2434.29541015625,0.9158697128295898,1.0,0.0,3.0,1.0,0.0
17674920,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.8631709814071655,0.407347708940506,0.3684386909008026,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9418540596961976,0.5218861103057861,0.4950394332408905,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01153564453125,0.8340771794319153,0.3661851286888122,0.2575415670871734,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115051269531,0.8435690999031067,0.3794222474098205,0.3614686727523803,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.6448668241500854,0.1665029972791671,0.764428973197937,285.0115051269531,284.95001220703125,304.5298767089844,297.97418212890625,300.6658935546875,297.2959899902344,286.0107421875,1.0,0.5248962044715881,1.0,1.0,0.8567808866500854,1.0,-2.6975433826446533,1.2527445554733276,1.4447988271713257,0.6336973309516907,0.953479826450348,0.953479826450348,0.0,143.27978515625,124.0,69371.3203125,0.0,1774.113037109375,1.0,279.7419738769531,284.2176513671875,300.95263671875,305.40142822265625,293.1499938964844,293.1499938964844,279.45001220703125,33388.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959323525428772,1.0,0.0,0.0,3.705229997634888,3.705254077911377,9.160593208434876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.7109375,0.0,1575.649169921875,1895.4371337890625,0.0,2434.29541015625,0.9158697128295898,1.0,0.0,3.0,1.0,0.0
17674980,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8776845335960388,0.4072816967964172,0.368306964635849,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9604639410972596,0.5238470435142517,0.4967721402645111,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.8492547273635864,0.3689698874950409,0.2593505084514618,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8582121133804321,0.3808703422546386,0.3626649379730224,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6559854745864868,0.1670441478490829,0.7655501961708069,284.917724609375,284.95001220703125,304.5679626464844,298.0140991210937,300.6813659667969,297.2926330566406,285.9201354980469,1.0,0.5198222398757935,1.0,1.0,0.8592318296432495,1.0,-2.704432249069214,1.2557493448257446,1.4486830234527588,0.6351350545883179,0.8728886842727661,0.8728886842727661,0.0,134.3642578125,112.0,70220.46875,0.0,1743.273193359375,1.0,279.45721435546875,284.10888671875,301.0252990722656,305.60614013671875,293.1499938964844,293.1499938964844,279.75,38135.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016268014907837,1.0,0.0,0.0,3.607232093811035,3.607256174087525,8.68243375862221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.7373046875,0.0,1501.8968505859375,1895.4371337890625,0.0,2486.30810546875,0.8979418873786926,1.0,0.0,3.0,1.0,0.0
17675040,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8776845335960388,0.4072816967964172,0.368306964635849,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.9604639410972596,0.5238470435142517,0.4967721402645111,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.8492547273635864,0.3689698874950409,0.2593505084514618,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.8582121133804321,0.3808703422546386,0.3626649379730224,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.6559854745864868,0.1670441478490829,0.7655501961708069,284.917724609375,284.95001220703125,304.5679626464844,298.0140991210937,300.6813659667969,297.2926330566406,285.9201354980469,1.0,0.5198222398757935,1.0,1.0,0.8592318296432495,1.0,-2.704432249069214,1.2557493448257446,1.4486830234527588,0.6351350545883179,0.8728886842727661,0.8728886842727661,0.0,134.3642578125,112.0,70220.46875,0.0,1743.273193359375,1.0,279.45721435546875,284.10888671875,301.0252990722656,305.60614013671875,293.1499938964844,293.1499938964844,279.75,38135.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016268014907837,1.0,0.0,0.0,3.607232093811035,3.607256174087525,8.68243375862221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.7373046875,0.0,1501.8968505859375,1895.4371337890625,0.0,2486.30810546875,0.8979418873786926,1.0,0.0,3.0,1.0,0.0
17675100,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.8866973519325256,0.4077093303203583,0.3682384192943573,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375671386719,0.970783829689026,0.5251905918121338,0.4976022839546203,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.8585863709449768,0.3706912994384765,0.2602525055408478,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.867260754108429,0.3818493783473968,0.3632138073444366,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.6628988981246948,0.1674302965402603,0.7659382224082947,285.0370483398437,284.95001220703125,304.5868225097656,298.0335388183594,300.6913757324219,297.29522705078125,286.0404663085937,1.0,0.5169117450714111,1.0,1.0,0.8604573011398315,1.0,-2.707552909851074,1.2571111917495728,1.4504417181015017,0.6356990933418274,0.9607043862342834,0.9607043862342834,0.0,129.37660217285156,112.0,69715.7578125,0.0,1724.8721923828125,1.0,279.7014465332031,284.2381286621094,301.00445556640625,305.4315490722656,293.1499938964844,293.1499938964844,279.75,33580.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964354753494263,1.0,0.0,0.0,3.668393850326538,3.668417453765869,8.979355925475829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.4072265625,0.0,1535.537109375,1895.4371337890625,0.0,2438.88134765625,0.9094773530960084,1.0,0.0,3.0,1.0,0.0
17675160,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212097167969,0.8978819847106934,0.4082776606082916,0.3685297071933746,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.9821991920471193,0.526673436164856,0.4987562000751495,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.8700657486915588,0.3725363910198211,0.2613581717014313,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.878419816493988,0.3829582333564758,0.3640107214450836,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.6714986562728882,0.1679038107395172,0.7668877840042114,285.021240234375,284.95001220703125,304.6055603027344,298.0526123046875,300.7024230957031,297.2996520996094,286.0190124511719,1.0,0.5139394402503967,1.0,1.0,0.8616872429847717,1.0,-2.7127153873443604,1.2594711780548096,1.4532440900802612,0.6368316411972046,0.9777742624282836,0.9777742624282836,0.0,123.9035873413086,100.0,70108.0234375,0.0,1707.1788330078125,1.0,279.7427673339844,284.2156066894531,301.0380554199219,305.5366516113281,293.1499938964844,293.1499938964844,279.45001220703125,32753.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955365180969238,1.0,0.0,0.0,3.748556613922119,3.748580932617188,9.376083198731068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.8818359375,0.0,1620.6580810546875,1895.4371337890625,0.0,2430.688720703125,0.9250313639640808,1.0,0.0,3.0,1.0,0.0
17675220,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9216015338897704,0.4080968499183655,0.3682833015918731,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.9990000128746032,0.5285485982894897,0.4970158636569977,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8937569260597229,0.3753190636634826,0.2631554305553436,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.9012859463691713,0.3842991590499878,0.3650964498519897,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.6892387866973877,0.1684562712907791,0.7679814696311951,284.9067077636719,284.95001220703125,304.64263916015625,298.08935546875,300.7161560058594,297.29473876953125,285.9085693359375,1.0,0.5073677897453308,1.0,1.0,0.8641471266746521,1.0,-2.71505093574524,1.2601885795593262,1.454862356185913,0.6373411417007446,0.8822459578514099,0.8822459578514099,0.0,113.76160430908205,88.0,70947.546875,0.0,1663.7010498046875,1.0,279.45684814453125,284.0884704589844,301.10406494140625,305.7391357421875,293.1499938964844,293.1499938964844,279.75,38100.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019151091575623,1.0,0.0,0.0,3.6606171131134033,3.660641670227051,8.941325972955383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.408203125,0.0,1560.7733154296875,1895.4371337890625,0.0,2488.947265625,0.9095795154571532,1.0,0.0,3.0,1.0,0.0
17675280,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.9216015338897704,0.4080968499183655,0.3682833015918731,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.9990000128746032,0.5285485982894897,0.4970158636569977,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8937569260597229,0.3753190636634826,0.2631554305553436,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.9012859463691713,0.3842991590499878,0.3650964498519897,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046936035156,0.6892387866973877,0.1684562712907791,0.7679814696311951,284.9067077636719,284.95001220703125,304.64263916015625,298.08935546875,300.7161560058594,297.29473876953125,285.9085693359375,1.0,0.5073677897453308,1.0,1.0,0.8641471266746521,1.0,-2.71505093574524,1.2601885795593262,1.454862356185913,0.6373411417007446,0.8822459578514099,0.8822459578514099,0.0,113.76160430908205,88.0,70947.546875,0.0,1663.7010498046875,1.0,279.45684814453125,284.0884704589844,301.10406494140625,305.7391357421875,293.1499938964844,293.1499938964844,279.75,38100.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019151091575623,1.0,0.0,0.0,3.6606171131134033,3.660641670227051,8.941325972955383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.408203125,0.0,1560.7733154296875,1895.4371337890625,0.0,2488.947265625,0.9095795154571532,1.0,0.0,3.0,1.0,0.0
17675340,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.9417934417724608,0.4088544845581054,0.3684644401073456,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9990000128746032,0.5341355204582214,0.470240443944931,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.914014458656311,0.3787724673748016,0.2652149796485901,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.921119213104248,0.3861499726772308,0.3663994073867798,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7034860849380493,0.1691963821649551,0.7696241736412048,284.9903869628906,284.95001220703125,304.6791076660156,298.1241149902344,300.74102783203125,297.31451416015625,285.9867858886719,1.0,0.498564064502716,1.0,1.0,0.8666070103645325,1.0,-2.689199447631836,1.2471352815628052,1.4420641660690308,0.6300995945930481,0.9608516097068788,0.9608516097068788,0.0,105.9161376953125,76.0,70005.0390625,0.0,1590.4189453125,1.0,279.7432861328125,284.1881103515625,301.10546875,305.6182861328125,293.1499938964844,293.1499938964844,279.45001220703125,33719.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795096218585968,1.0,0.0,0.0,3.76716947555542,3.7671940326690674,9.469424071539834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.8701171875,0.0,1649.860107421875,1895.4371337890625,0.0,2426.67822265625,0.9296135902404784,1.0,0.0,3.0,1.0,0.0
17675400,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.9417934417724608,0.4088544845581054,0.3684644401073456,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9990000128746032,0.5341355204582214,0.470240443944931,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.914014458656311,0.3787724673748016,0.2652149796485901,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.921119213104248,0.3861499726772308,0.3663994073867798,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7034860849380493,0.1691963821649551,0.7696241736412048,284.9903869628906,284.95001220703125,304.6791076660156,298.1241149902344,300.74102783203125,297.31451416015625,285.9867858886719,1.0,0.498564064502716,1.0,1.0,0.8666070103645325,1.0,-2.689199447631836,1.2471352815628052,1.4420641660690308,0.6300995945930481,0.9608516097068788,0.9608516097068788,0.0,105.9161376953125,76.0,70005.0390625,0.0,1590.4189453125,1.0,279.7432861328125,284.1881103515625,301.10546875,305.6182861328125,293.1499938964844,293.1499938964844,279.45001220703125,33719.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795096218585968,1.0,0.0,0.0,3.76716947555542,3.7671940326690674,9.469424071539834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11864.8701171875,0.0,1649.860107421875,1895.4371337890625,0.0,2426.67822265625,0.9296135902404784,1.0,0.0,3.0,1.0,0.0
17675460,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.9648318886756896,0.4084884822368622,0.3681097328662872,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.9990000128746032,0.5425732731819153,0.4393843412399292,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.9407601356506348,0.3814782500267029,0.2670083045959472,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9464870095252992,0.387269914150238,0.3673569560050964,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7200611233711243,0.169666051864624,0.7707177996635437,284.8874816894531,284.95001220703125,304.7149353027344,298.15655517578125,300.77099609375,297.34539794921875,285.8895568847656,1.0,0.4881755709648132,1.0,1.0,0.8686811923980713,1.0,-2.656323432922364,1.2306839227676392,1.425639510154724,0.6211146712303162,0.8526273965835571,0.8526273965835571,0.0,97.27174377441406,94.0,69698.7890625,0.0,1505.219970703125,1.0,279.4571228027344,284.0902709960937,301.1568603515625,305.7288818359375,293.1499938964844,293.1499938964844,279.75,39961.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985830903053284,1.0,0.0,0.0,3.5944972038269043,3.5945212841033936,8.621236702310853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.388671875,0.0,1501.482666015625,1895.4371337890625,0.0,2458.4775390625,0.8964015245437622,1.0,0.0,3.0,1.0,0.0
