time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.9648318886756896,0.4084884822368622,0.3681097328662872,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877258300781,0.9990000128746032,0.5425732731819153,0.4393843412399292,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.9407601356506348,0.3814782500267029,0.2670083045959472,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.887451171875,0.9464870095252992,0.387269914150238,0.3673569560050964,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7200611233711243,0.169666051864624,0.7707177996635437,284.8874816894531,284.95001220703125,304.7149353027344,298.15655517578125,300.77099609375,297.34539794921875,285.8895568847656,1.0,0.4881755709648132,1.0,1.0,0.8686811923980713,1.0,-2.656323432922364,1.2306839227676392,1.425639510154724,0.6211146712303162,0.8526273965835571,0.8526273965835571,0.0,97.27174377441406,94.0,69698.7890625,0.0,1505.219970703125,1.0,279.4571228027344,284.0902709960937,301.1568603515625,305.7288818359375,293.1499938964844,293.1499938964844,279.75,39961.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985830903053284,1.0,0.0,0.0,3.5944972038269043,3.5945212841033936,8.621236702310853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.388671875,0.0,1501.482666015625,1895.4371337890625,0.0,2458.4775390625,0.8964015245437622,1.0,0.0,3.0,1.0,0.0
17675580,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9709877967834472,0.4094260931015014,0.3685836791992187,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9990000128746032,0.5525779128074646,0.4315626919269562,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.9502888321876526,0.3852749764919281,0.2693921625614166,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9542126655578612,0.3892053663730621,0.3688807487487793,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.725080668926239,0.1706370711326599,0.7740261554718018,284.99920654296875,284.95001220703125,304.7499694824219,298.1864013671875,300.8117980957031,297.39215087890625,285.9991149902344,1.0,0.4877717196941376,1.0,1.0,0.8707553148269653,1.0,-2.656115293502808,1.2304105758666992,1.425704836845398,0.6202481985092163,0.9456948041915894,0.9456948041915894,0.0,95.41475677490234,114.0,69252.2109375,0.0,1496.5533447265625,1.0,279.7419738769531,284.2110595703125,301.1612854003906,305.6108093261719,293.1499938964844,293.1499938964844,279.45001220703125,33763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899824380874634,1.0,0.0,0.0,3.703052520751953,3.7030766010284415,9.14983047550777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.8173828125,0.0,1576.0213623046875,1895.4371337890625,0.0,2380.212158203125,0.9153615832328796,1.0,0.0,3.0,1.0,0.0
17675640,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9709877967834472,0.4094260931015014,0.3685836791992187,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9990000128746032,0.5525779128074646,0.4315626919269562,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.9502888321876526,0.3852749764919281,0.2693921625614166,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.9542126655578612,0.3892053663730621,0.3688807487487793,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.725080668926239,0.1706370711326599,0.7740261554718018,284.99920654296875,284.95001220703125,304.7499694824219,298.1864013671875,300.8117980957031,297.39215087890625,285.9991149902344,1.0,0.4877717196941376,1.0,1.0,0.8707553148269653,1.0,-2.656115293502808,1.2304105758666992,1.425704836845398,0.6202481985092163,0.9456948041915894,0.9456948041915894,0.0,95.41475677490234,114.0,69252.2109375,0.0,1496.5533447265625,1.0,279.7419738769531,284.2110595703125,301.1612854003906,305.6108093261719,293.1499938964844,293.1499938964844,279.45001220703125,33763.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899824380874634,1.0,0.0,0.0,3.703052520751953,3.7030766010284415,9.14983047550777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.8173828125,0.0,1576.0213623046875,1895.4371337890625,0.0,2380.212158203125,0.9153615832328796,1.0,0.0,3.0,1.0,0.0
17675700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.9678760766983032,0.4094669818878174,0.3689126372337341,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.9990000128746032,0.556185781955719,0.4362134635448456,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.9482212662696838,0.3869163691997528,0.2706962525844574,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.9513402581214904,0.389936089515686,0.3697777390480041,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.7233758568763733,0.1710623800754547,0.7764587998390198,284.8822021484375,284.95001220703125,304.7672119140625,298.2002868652344,300.8261108398437,297.4030456542969,285.87957763671875,1.0,0.4905804991722107,1.0,1.0,0.8717923760414124,1.0,-2.6676554679870605,1.2359635829925537,1.4316920042037964,0.6230254769325256,0.8661540150642395,0.8661540150642395,0.0,96.8853988647461,114.0,70322.09375,0.0,1519.0897216796875,1.0,279.49639892578125,284.07379150390625,301.222412109375,305.8580627441406,293.1499938964844,293.1499938964844,279.45001220703125,37440.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948238253593445,1.0,0.0,0.0,3.674576759338379,3.6746013164520255,9.009650057123508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.0869140625,0.0,1571.5328369140625,1895.4371337890625,0.0,2424.197998046875,0.9097419381141664,1.0,0.0,3.0,1.0,0.0
17675760,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302978515625,0.9605695009231568,0.4093994796276092,0.3689097464084625,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.9990000128746032,0.558600902557373,0.4460597932338714,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.9417768120765686,0.3884852826595306,0.2718342244625091,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9302062988281,0.9441083669662476,0.3905532956123352,0.3704500496387481,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7189220786094666,0.1714127510786056,0.778523862361908,284.93023681640625,284.95001220703125,304.78424072265625,298.2134094238281,300.8358764648437,297.4047546386719,285.9335327148437,1.0,0.4949508309364319,1.0,1.0,0.8727275729179382,1.0,-2.684131145477295,1.2439472675323486,1.4401838779449463,0.6271469593048096,0.8822109699249268,0.8822109699249268,0.0,99.77452850341795,134.0,70531.2265625,0.0,1555.1856689453125,1.0,279.4575500488281,284.1183166503906,301.22589111328125,305.82012939453125,293.1499938964844,293.1499938964844,279.75,37583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795775830745697,1.0,0.0,0.0,3.615992784500122,3.616016626358032,8.724657050152018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.7890625,0.0,1507.399658203125,1895.4371337890625,0.0,2432.869140625,0.8996446132659912,1.0,0.0,3.0,1.0,0.0
17675820,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.9397849440574646,0.4105006158351898,0.3698811829090118,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.9990000128746032,0.5611533522605896,0.4746963381767273,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.9231011271476746,0.3925630450248718,0.2747025489807129,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.923608660697937,0.3926097154617309,0.3724510967731476,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7057444453239441,0.1724291443824768,0.784014880657196,285.06597900390625,284.95001220703125,304.8175964355469,298.2372131347656,300.8519592285156,297.4002685546875,286.06622314453125,1.0,0.507532000541687,1.0,1.0,0.8745979070663452,1.0,-2.732142686843872,1.267303705215454,1.4648391008377075,0.6393920183181763,1.0,1.0,0.0,108.50169372558594,154.0,71220.984375,0.0,1664.1639404296875,1.0,279.742919921875,284.24267578125,301.23370361328125,305.7936096191406,293.1499938964844,293.1499938964844,279.45001220703125,32242.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919373512268066,1.0,0.0,0.0,3.78310227394104,3.7831270694732666,9.549694368615746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.02734375,0.0,1657.21630859375,1895.4371337890625,0.0,2397.951171875,0.9323009848594666,1.0,0.0,3.0,1.0,0.0
17675880,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.9397849440574646,0.4105006158351898,0.3698811829090118,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.9990000128746032,0.5611533522605896,0.4746963381767273,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.9231011271476746,0.3925630450248718,0.2747025489807129,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06597900390625,0.923608660697937,0.3926097154617309,0.3724510967731476,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7057444453239441,0.1724291443824768,0.784014880657196,285.06597900390625,284.95001220703125,304.8175964355469,298.2372131347656,300.8519592285156,297.4002685546875,286.06622314453125,1.0,0.507532000541687,1.0,1.0,0.8745979070663452,1.0,-2.732142686843872,1.267303705215454,1.4648391008377075,0.6393920183181763,1.0,1.0,0.0,108.50169372558594,154.0,71220.984375,0.0,1664.1639404296875,1.0,279.742919921875,284.24267578125,301.23370361328125,305.7936096191406,293.1499938964844,293.1499938964844,279.45001220703125,32242.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919373512268066,1.0,0.0,0.0,3.78310227394104,3.7831270694732666,9.549694368615746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12087.02734375,0.0,1657.21630859375,1895.4371337890625,0.0,2397.951171875,0.9323009848594666,1.0,0.0,3.0,1.0,0.0
17675940,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.9119837284088136,0.4103363752365112,0.3704743981361389,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.9990000128746032,0.5588326454162598,0.5139259696006775,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.899731457233429,0.3957414329051971,0.2774118185043335,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.898673415184021,0.3938752710819244,0.3743093907833099,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.6877152919769287,0.172961875796318,0.7891255021095276,284.944580078125,284.95001220703125,304.8500061035156,298.2575378417969,300.84918212890625,297.3602600097656,285.9473571777344,1.0,0.5237860083580017,1.0,1.0,0.876468300819397,1.0,-2.791624069213867,1.2962483167648315,1.4953758716583252,0.6548148393630981,0.9498502016067504,0.9498502016067504,0.0,121.00238800048828,174.0,73627.8359375,0.0,1812.2000732421875,1.0,279.4569396972656,284.08319091796875,301.2915344238281,306.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,35485.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020541667938232,1.0,0.0,0.0,3.8029611110687256,3.8029863834381104,9.6502162705292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.931640625,0.0,1706.08349609375,1895.4371337890625,0.0,2490.220703125,0.9393722414970398,1.0,0.0,3.0,1.0,0.0
17676000,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.944580078125,0.9119837284088136,0.4103363752365112,0.3704743981361389,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.9990000128746032,0.5588326454162598,0.5139259696006775,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.899731457233429,0.3957414329051971,0.2774118185043335,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.898673415184021,0.3938752710819244,0.3743093907833099,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.6877152919769287,0.172961875796318,0.7891255021095276,284.944580078125,284.95001220703125,304.8500061035156,298.2575378417969,300.84918212890625,297.3602600097656,285.9473571777344,1.0,0.5237860083580017,1.0,1.0,0.876468300819397,1.0,-2.791624069213867,1.2962483167648315,1.4953758716583252,0.6548148393630981,0.9498502016067504,0.9498502016067504,0.0,121.00238800048828,174.0,73627.8359375,0.0,1812.2000732421875,1.0,279.4569396972656,284.08319091796875,301.2915344238281,306.0800170898437,293.1499938964844,293.1499938964844,279.1499938964844,35485.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020541667938232,1.0,0.0,0.0,3.8029611110687256,3.8029863834381104,9.6502162705292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.931640625,0.0,1706.08349609375,1895.4371337890625,0.0,2490.220703125,0.9393722414970398,1.0,0.0,3.0,1.0,0.0
17676060,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8740368485450745,0.409633994102478,0.3706368207931518,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.973245084285736,0.5542479753494263,0.5266173481941223,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.8654468655586243,0.3984493911266327,0.2799104154109955,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8630515933036804,0.3945699036121368,0.375828206539154,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.6597802639007568,0.1729328036308288,0.7932544350624084,284.8978881835937,284.95001220703125,304.8815002441406,298.2745361328125,300.83709716796875,297.3098449707031,285.90087890625,1.0,0.540042519569397,1.0,1.0,0.8801533579826355,1.0,-2.815842866897583,1.3075029850006104,1.5083400011062622,0.6613105535507202,0.8769917488098145,0.8769917488098145,0.0,141.64669799804688,194.0,74633.3671875,0.0,1949.5609130859373,1.0,279.15673828125,284.00897216796875,301.29754638671875,306.19000244140625,293.1499938964844,293.1499938964844,279.45001220703125,39066.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089290261268616,1.0,0.0,0.0,3.674382209777832,3.6744070053100586,9.008696792989211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.810546875,0.0,1583.5623779296875,1895.4371337890625,0.0,2553.333984375,0.9134453535079956,1.0,0.0,3.0,1.0,0.0
17676120,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8740368485450745,0.409633994102478,0.3706368207931518,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.973245084285736,0.5542479753494263,0.5266173481941223,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.8654468655586243,0.3984493911266327,0.2799104154109955,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8630515933036804,0.3945699036121368,0.375828206539154,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.6597802639007568,0.1729328036308288,0.7932544350624084,284.8978881835937,284.95001220703125,304.8815002441406,298.2745361328125,300.83709716796875,297.3098449707031,285.90087890625,1.0,0.540042519569397,1.0,1.0,0.8801533579826355,1.0,-2.815842866897583,1.3075029850006104,1.5083400011062622,0.6613105535507202,0.8769917488098145,0.8769917488098145,0.0,141.64669799804688,194.0,74633.3671875,0.0,1949.5609130859373,1.0,279.15673828125,284.00897216796875,301.29754638671875,306.19000244140625,293.1499938964844,293.1499938964844,279.45001220703125,39066.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089290261268616,1.0,0.0,0.0,3.674382209777832,3.6744070053100586,9.008696792989211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11335.810546875,0.0,1583.5623779296875,1895.4371337890625,0.0,2553.333984375,0.9134453535079956,1.0,0.0,3.0,1.0,0.0
17676180,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.8454447984695435,0.4101824760437011,0.3716291785240173,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.937961220741272,0.5542717576026917,0.5264936089515686,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8396901488304138,0.4020979106426239,0.2828785479068756,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8361319303512573,0.396081268787384,0.3778466284275055,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.638706624507904,0.1731687039136886,0.7977056503295898,285.01593017578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8464050292969,297.30084228515625,286.0142517089844,1.0,0.5551238656044006,1.0,1.0,0.883838415145874,1.0,-2.829293966293335,1.3136320114135742,1.5156619548797607,0.6642787456512451,0.9848635196685792,0.9848635196685792,0.0,162.9874267578125,182.0,74436.796875,0.0,2073.346435546875,1.0,279.4434509277344,284.130615234375,301.2796325683594,306.073974609375,293.1499938964844,293.1499938964844,279.1499938964844,33268.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038721084594727,1.0,0.0,0.0,3.797345399856568,3.797370433807373,9.621736580811555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.087890625,0.0,1682.0947265625,1895.4371337890625,0.0,2506.87939453125,0.9362852573394777,1.0,0.0,3.0,1.0,0.0
17676240,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01593017578125,0.8454447984695435,0.4101824760437011,0.3716291785240173,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.937961220741272,0.5542717576026917,0.5264936089515686,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159606933594,0.8396901488304138,0.4020979106426239,0.2828785479068756,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0159912109375,0.8361319303512573,0.396081268787384,0.3778466284275055,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171813964844,0.638706624507904,0.1731687039136886,0.7977056503295898,285.01593017578125,284.95001220703125,304.9122314453125,298.2885131835937,300.8464050292969,297.30084228515625,286.0142517089844,1.0,0.5551238656044006,1.0,1.0,0.883838415145874,1.0,-2.829293966293335,1.3136320114135742,1.5156619548797607,0.6642787456512451,0.9848635196685792,0.9848635196685792,0.0,162.9874267578125,182.0,74436.796875,0.0,2073.346435546875,1.0,279.4434509277344,284.130615234375,301.2796325683594,306.073974609375,293.1499938964844,293.1499938964844,279.1499938964844,33268.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038721084594727,1.0,0.0,0.0,3.797345399856568,3.797370433807373,9.621736580811555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.087890625,0.0,1682.0947265625,1895.4371337890625,0.0,2506.87939453125,0.9362852573394777,1.0,0.0,3.0,1.0,0.0
17676300,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.8396226167678833,0.409942090511322,0.3719020783901214,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774108886719,0.930145502090454,0.5544531941413879,0.5269968509674072,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.8350018262863159,0.4035558998584747,0.2842095196247101,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.8308472633361816,0.3965445160865783,0.3786845803260803,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8833923339844,0.6345124244689941,0.1731716245412826,0.7990994453430176,284.8780822753906,284.95001220703125,304.9272766113281,298.2944641113281,300.8500671386719,297.2953186035156,285.873779296875,1.0,0.55844646692276,1.0,1.0,0.8856809139251709,1.0,-2.8345186710357666,1.315926194190979,1.518592357635498,0.6655402779579163,0.8933325409889221,0.8933325409889221,0.0,168.31765747070312,182.0,75461.2109375,0.0,2107.717041015625,1.0,279.1943664550781,283.9740295410156,301.3251953125,306.31378173828125,293.1499938964844,293.1499938964844,279.1499938964844,36890.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092061877250671,1.0,0.0,0.0,3.778404235839844,3.778429746627808,9.5259900945166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12326.818359375,0.0,1687.6689453125,1895.4371337890625,0.0,2555.884765625,0.9327081441879272,1.0,0.0,3.0,1.0,0.0
17676360,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.8366284966468811,0.4095399975776672,0.3716294169425964,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.9264299869537354,0.5546352863311768,0.5271943807601929,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8331417441368103,0.4048922657966614,0.2852051854133606,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.8283790946006775,0.3968501687049866,0.3790904283523559,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.904541015625,0.6324383616447449,0.1730928868055343,0.7992803454399109,284.90655517578125,284.95001220703125,304.9421081542969,298.2997131347656,300.8530578613281,297.2886962890625,285.9089660644531,1.0,0.5600524544715881,1.0,1.0,0.8872169852256775,1.0,-2.8363332748413086,1.3166019916534424,1.5197314023971558,0.6658810377120972,0.8912749886512756,0.8912749886512756,0.0,170.89170837402344,170.0,75243.21875,0.0,2123.178955078125,1.0,279.1568298339844,284.00634765625,301.31549072265625,306.243408203125,293.1499938964844,293.1499938964844,279.45001220703125,38157.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810206413269043,1.0,0.0,0.0,3.707006454467773,3.70703125,9.16937949568819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.5078125,0.0,1613.918701171875,1895.4371337890625,0.0,2565.09423828125,0.9199191927909852,1.0,0.0,3.0,1.0,0.0
17676420,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.83831787109375,0.4101015925407409,0.3717699646949768,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9295113682746888,0.5564793348312378,0.5284956097602844,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8368771076202393,0.408642828464508,0.2875727415084839,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8307147026062012,0.3983714282512665,0.380232036113739,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.6337756514549255,0.173414945602417,0.7998175621032715,285.0166320800781,284.95001220703125,304.9711608886719,298.3082275390625,300.8678894042969,297.29217529296875,286.01446533203125,1.0,0.559901773929596,1.0,1.0,0.8902891278266907,1.0,-2.842923879623413,1.319440841674805,1.5234829187393188,0.667246401309967,0.9964174032211304,0.9964174032211304,0.0,169.7056121826172,158.0,74873.796875,0.0,2128.43798828125,1.0,279.4436340332031,284.1222229003906,301.298095703125,306.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,33224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051542043685913,1.0,0.0,0.0,3.82716703414917,3.827192306518554,9.773455076356186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.68359375,0.0,1717.5782470703125,1895.4371337890625,0.0,2518.641845703125,0.942994236946106,1.0,0.0,3.0,1.0,0.0
17676480,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.83831787109375,0.4101015925407409,0.3717699646949768,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.9295113682746888,0.5564793348312378,0.5284956097602844,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.8368771076202393,0.408642828464508,0.2875727415084839,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0166931152344,0.8307147026062012,0.3983714282512665,0.380232036113739,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.6337756514549255,0.173414945602417,0.7998175621032715,285.0166320800781,284.95001220703125,304.9711608886719,298.3082275390625,300.8678894042969,297.29217529296875,286.01446533203125,1.0,0.559901773929596,1.0,1.0,0.8902891278266907,1.0,-2.842923879623413,1.319440841674805,1.5234829187393188,0.667246401309967,0.9964174032211304,0.9964174032211304,0.0,169.7056121826172,158.0,74873.796875,0.0,2128.43798828125,1.0,279.4436340332031,284.1222229003906,301.298095703125,306.1249084472656,293.1499938964844,293.1499938964844,279.1499938964844,33224.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051542043685913,1.0,0.0,0.0,3.82716703414917,3.827192306518554,9.773455076356186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.68359375,0.0,1717.5782470703125,1895.4371337890625,0.0,2518.641845703125,0.942994236946106,1.0,0.0,3.0,1.0,0.0
17676540,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8446301221847534,0.4095668196678161,0.3713614046573639,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.93915855884552,0.5574744343757629,0.5294655561447144,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8453695774078369,0.4116177260875702,0.289631575345993,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8377050161361694,0.3991930782794952,0.3809985518455505,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.638725996017456,0.1735132783651352,0.7996240258216858,284.9002685546875,284.95001220703125,304.99932861328125,298.3142395019531,300.8761291503906,297.2846984863281,285.90289306640625,1.0,0.556800365447998,1.0,1.0,0.8933612704277039,1.0,-2.8467695713043213,1.320908546447754,1.525861144065857,0.6680474281311035,0.8954136967658997,0.8954136967658997,0.0,164.1682586669922,146.0,75601.3125,0.0,2107.9853515625,1.0,279.1563720703125,283.9930114746094,301.3289794921875,306.2830810546875,293.1499938964844,293.1499938964844,279.45001220703125,38300.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112844824790955,1.0,0.0,0.0,3.7341387271881104,3.734163999557495,9.304095556217362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.8046875,0.0,1646.416259765625,1895.4371337890625,0.0,2575.027099609375,0.926069974899292,1.0,0.0,3.0,1.0,0.0
17676600,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8446301221847534,0.4095668196678161,0.3713614046573639,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.93915855884552,0.5574744343757629,0.5294655561447144,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002380371094,0.8453695774078369,0.4116177260875702,0.289631575345993,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001770019531,0.8377050161361694,0.3991930782794952,0.3809985518455505,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.638725996017456,0.1735132783651352,0.7996240258216858,284.9002685546875,284.95001220703125,304.99932861328125,298.3142395019531,300.8761291503906,297.2846984863281,285.90289306640625,1.0,0.556800365447998,1.0,1.0,0.8933612704277039,1.0,-2.8467695713043213,1.320908546447754,1.525861144065857,0.6680474281311035,0.8954136967658997,0.8954136967658997,0.0,164.1682586669922,146.0,75601.3125,0.0,2107.9853515625,1.0,279.1563720703125,283.9930114746094,301.3289794921875,306.2830810546875,293.1499938964844,293.1499938964844,279.45001220703125,38300.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112844824790955,1.0,0.0,0.0,3.7341387271881104,3.734163999557495,9.304095556217362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.8046875,0.0,1646.416259765625,1895.4371337890625,0.0,2575.027099609375,0.926069974899292,1.0,0.0,3.0,1.0,0.0
17676660,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.8559525012969971,0.410270631313324,0.3713397979736328,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.9546406269073486,0.5595868825912476,0.530778169631958,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.8589633703231812,0.4155975878238678,0.2919318675994873,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.849424421787262,0.4007916152477264,0.3819103240966797,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.6473190784454346,0.1740206480026245,0.7995893359184265,285.0152282714844,284.95001220703125,305.0265808105469,298.31787109375,300.8915405273437,297.290771484375,286.0132141113281,1.0,0.5520394444465637,1.0,1.0,0.8961202502250671,1.0,-2.852132797241211,1.323194146156311,1.5289387702941897,0.6691607236862183,1.0,1.0,0.0,155.4976806640625,134.0,75150.5234375,0.0,2074.765625,1.0,279.4438171386719,284.1142883300781,301.3070678710937,306.15399169921875,293.1499938964844,293.1499938964844,279.1499938964844,33379.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060848712921143,1.0,0.0,0.0,3.8477542400360094,3.847779750823975,9.87888483905408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2041015625,0.0,1743.8426513671875,1895.4371337890625,0.0,2527.186279296875,0.947757363319397,1.0,0.0,3.0,1.0,0.0
17676720,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.8559525012969971,0.410270631313324,0.3713397979736328,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.9546406269073486,0.5595868825912476,0.530778169631958,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.8589633703231812,0.4155975878238678,0.2919318675994873,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.849424421787262,0.4007916152477264,0.3819103240966797,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01666259765625,0.6473190784454346,0.1740206480026245,0.7995893359184265,285.0152282714844,284.95001220703125,305.0265808105469,298.31787109375,300.8915405273437,297.290771484375,286.0132141113281,1.0,0.5520394444465637,1.0,1.0,0.8961202502250671,1.0,-2.852132797241211,1.323194146156311,1.5289387702941897,0.6691607236862183,1.0,1.0,0.0,155.4976806640625,134.0,75150.5234375,0.0,2074.765625,1.0,279.4438171386719,284.1142883300781,301.3070678710937,306.15399169921875,293.1499938964844,293.1499938964844,279.1499938964844,33379.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060848712921143,1.0,0.0,0.0,3.8477542400360094,3.847779750823975,9.87888483905408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.2041015625,0.0,1743.8426513671875,1895.4371337890625,0.0,2527.186279296875,0.947757363319397,1.0,0.0,3.0,1.0,0.0
17676780,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.870111882686615,0.4098557233810425,0.3708847463130951,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.971884310245514,0.5606979727745056,0.531717836856842,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8757153153419495,0.4187706410884857,0.2940101623535156,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8641273975372314,0.4016752541065216,0.3825726509094238,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.6583488583564758,0.1742824912071228,0.7993667125701904,284.899169921875,284.95001220703125,305.0529479980469,298.3193359375,300.8998107910156,297.28472900390625,285.9013977050781,1.0,0.5463294982910156,1.0,1.0,0.8988792896270752,1.0,-2.8557491302490234,1.3245936632156372,1.5311554670333862,0.669988214969635,0.8991983532905579,0.8991983532905579,0.0,145.71945190429688,122.0,75871.5703125,0.0,2033.13623046875,1.0,279.1568298339844,283.9847412109375,301.33349609375,306.30645751953125,293.1499938964844,293.1499938964844,279.45001220703125,38305.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121213316917419,1.0,0.0,0.0,3.754481792449951,3.754507064819336,9.40574693686358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.4169921875,0.0,1670.2862548828125,1895.4371337890625,0.0,2582.742431640625,0.9305663108825684,1.0,0.0,3.0,1.0,0.0
17676840,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.870111882686615,0.4098557233810425,0.3708847463130951,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994445800781,0.971884310245514,0.5606979727745056,0.531717836856842,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.8757153153419495,0.4187706410884857,0.2940101623535156,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8641273975372314,0.4016752541065216,0.3825726509094238,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.6583488583564758,0.1742824912071228,0.7993667125701904,284.899169921875,284.95001220703125,305.0529479980469,298.3193359375,300.8998107910156,297.28472900390625,285.9013977050781,1.0,0.5463294982910156,1.0,1.0,0.8988792896270752,1.0,-2.8557491302490234,1.3245936632156372,1.5311554670333862,0.669988214969635,0.8991983532905579,0.8991983532905579,0.0,145.71945190429688,122.0,75871.5703125,0.0,2033.13623046875,1.0,279.1568298339844,283.9847412109375,301.33349609375,306.30645751953125,293.1499938964844,293.1499938964844,279.45001220703125,38305.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121213316917419,1.0,0.0,0.0,3.754481792449951,3.754507064819336,9.40574693686358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.4169921875,0.0,1670.2862548828125,1895.4371337890625,0.0,2582.742431640625,0.9305663108825684,1.0,0.0,3.0,1.0,0.0
17676900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.8787050247192383,0.4101617634296417,0.370668351650238,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.9810404181480408,0.5616841912269592,0.5321592092514038,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279846191406,0.8856819272041321,0.4207720458507538,0.2950626313686371,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02789306640625,0.8729711174964905,0.4024133086204529,0.3828563094139099,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02362060546875,0.6650280952453613,0.1745471507310867,0.7990999817848206,285.02801513671875,284.95001220703125,305.0657653808594,298.3193054199219,300.9066772460937,297.2869873046875,286.0313720703125,1.0,0.5432005524635315,1.0,1.0,0.9002587795257568,1.0,-2.857299566268921,1.325187087059021,1.5321123600006104,0.6702587604522705,0.9890695214271544,0.9890695214271544,0.0,140.42535400390625,122.0,75130.5546875,0.0,2009.89208984375,1.0,279.4046936035156,284.1258544921875,301.29541015625,306.0946044921875,293.1499938964844,293.1499938964844,279.45001220703125,34222.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075594902038574,1.0,0.0,0.0,3.7985663414001465,3.7985916137695312,9.627925692257122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.3134765625,0.0,1690.9847412109375,1895.4371337890625,0.0,2540.73681640625,0.9390265345573424,1.0,0.0,3.0,1.0,0.0
17676960,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.8894394636154175,0.4106521606445312,0.3708631992340088,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.99110209941864,0.5628657937049866,0.53299880027771,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.8977540731430054,0.42293781042099,0.2963729202747345,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.8838731646537781,0.4033212661743164,0.3834380209445953,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.673353910446167,0.1749228239059448,0.7995134592056274,285.01763916015625,284.95001220703125,305.0783386230469,298.3187866210937,300.91485595703125,297.2917175292969,286.01611328125,1.0,0.5400829911231995,1.0,1.0,0.9016420245170592,1.0,-2.861311674118042,1.3269786834716797,1.5343328714370728,0.6712179183959961,1.0,1.0,0.0,134.65338134765625,110.0,75366.203125,0.0,1988.2977294921875,1.0,279.4437561035156,284.1107482910156,301.3080749511719,306.170654296875,293.1499938964844,293.1499938964844,279.1499938964844,33568.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070012927055359,1.0,0.0,0.0,3.861071109771729,3.861096858978272,9.947384569386486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12892.427734375,0.0,1761.6715087890625,1895.4371337890625,0.0,2535.60595703125,0.9509384632110596,1.0,0.0,3.0,1.0,0.0
17677020,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9056900143623352,0.4101536273956299,0.3704755902290344,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.9990000128746032,0.5655844807624817,0.5237465500831604,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.9177463054656982,0.4261262118816376,0.2985632717609405,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.9008336663246156,0.4041107594966888,0.3841364979743957,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.6863744258880615,0.1751925200223922,0.7998135685920715,284.85406494140625,284.95001220703125,305.102783203125,298.3163452148437,300.9246520996094,297.29205322265625,285.862060546875,1.0,0.5323349237442017,1.0,1.0,0.9044085144996644,1.0,-2.84258770942688,1.3174594640731812,1.5251282453536987,0.6661276817321777,0.8689236640930176,0.8689236640930176,0.0,125.67056274414062,98.0,75481.265625,0.0,1921.8009033203125,1.0,279.1565856933594,283.9527587890625,301.3292236328125,306.2974853515625,293.1499938964844,293.1499938964844,279.45001220703125,39636.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128764629364014,1.0,0.0,0.0,3.750247240066528,3.7502729892730713,9.384542636325932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.9716796875,0.0,1675.5384521484375,1895.4371337890625,0.0,2589.707275390625,0.9293944835662842,1.0,0.0,3.0,1.0,0.0
17677080,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540344238281,0.9056900143623352,0.4101536273956299,0.3704755902290344,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8541564941406,0.9990000128746032,0.5655844807624817,0.5237465500831604,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8540954589844,0.9177463054656982,0.4261262118816376,0.2985632717609405,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85406494140625,0.9008336663246156,0.4041107594966888,0.3841364979743957,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.855224609375,0.6863744258880615,0.1751925200223922,0.7998135685920715,284.85406494140625,284.95001220703125,305.102783203125,298.3163452148437,300.9246520996094,297.29205322265625,285.862060546875,1.0,0.5323349237442017,1.0,1.0,0.9044085144996644,1.0,-2.84258770942688,1.3174594640731812,1.5251282453536987,0.6661276817321777,0.8689236640930176,0.8689236640930176,0.0,125.67056274414062,98.0,75481.265625,0.0,1921.8009033203125,1.0,279.1565856933594,283.9527587890625,301.3292236328125,306.2974853515625,293.1499938964844,293.1499938964844,279.45001220703125,39636.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128764629364014,1.0,0.0,0.0,3.750247240066528,3.7502729892730713,9.384542636325932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.9716796875,0.0,1675.5384521484375,1895.4371337890625,0.0,2589.707275390625,0.9293944835662842,1.0,0.0,3.0,1.0,0.0
17677140,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.926271677017212,0.4108000993728637,0.370451271533966,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9990000128746032,0.5714500546455383,0.4935316443443298,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9420642852783204,0.4302614629268646,0.3010055124759674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.9215371608734132,0.4055997431278229,0.3849975764751434,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.7012406587600708,0.1757988035678863,0.8004710674285889,284.9830322265625,284.95001220703125,305.126220703125,298.31219482421875,300.9452209472656,297.3158569335937,285.9812927246094,1.0,0.5232598185539246,1.0,1.0,0.9071749448776244,1.0,-2.822014570236206,1.3069462776184082,1.515068292617798,0.6609853506088257,0.9711104035377502,0.9711104035377502,0.0,116.72900390625,86.0,74433.640625,0.0,1838.756103515625,1.0,279.4429931640625,284.0877380371094,301.2958068847656,306.1152648925781,293.1499938964844,293.1499938964844,279.1499938964844,34458.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063461780548096,1.0,0.0,0.0,3.831388473510742,3.831413984298706,9.795027153813862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.251953125,0.0,1732.3839111328125,1895.4371337890625,0.0,2529.5869140625,0.9449267983436584,1.0,0.0,3.0,1.0,0.0
17677200,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.926271677017212,0.4108000993728637,0.370451271533966,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.9990000128746032,0.5714500546455383,0.4935316443443298,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830322265625,0.9420642852783204,0.4302614629268646,0.3010055124759674,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.9215371608734132,0.4055997431278229,0.3849975764751434,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.7012406587600708,0.1757988035678863,0.8004710674285889,284.9830322265625,284.95001220703125,305.126220703125,298.31219482421875,300.9452209472656,297.3158569335937,285.9812927246094,1.0,0.5232598185539246,1.0,1.0,0.9071749448776244,1.0,-2.822014570236206,1.3069462776184082,1.515068292617798,0.6609853506088257,0.9711104035377502,0.9711104035377502,0.0,116.72900390625,86.0,74433.640625,0.0,1838.756103515625,1.0,279.4429931640625,284.0877380371094,301.2958068847656,306.1152648925781,293.1499938964844,293.1499938964844,279.1499938964844,34458.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063461780548096,1.0,0.0,0.0,3.831388473510742,3.831413984298706,9.795027153813862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.251953125,0.0,1732.3839111328125,1895.4371337890625,0.0,2529.5869140625,0.9449267983436584,1.0,0.0,3.0,1.0,0.0
17677260,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9489924311637878,0.4102977514266968,0.3699471950531006,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9990000128746032,0.5797374248504639,0.4626580476760864,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9666635990142822,0.4335212111473083,0.3031803071498871,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9453349113464355,0.4063209593296051,0.3855611681938171,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.7170182466506958,0.1761206984519958,0.8008164167404175,284.8830871582031,284.95001220703125,305.1486511230469,298.3065185546875,300.9686279296875,297.34637451171875,285.8847961425781,1.0,0.5127102732658386,1.0,1.0,0.9094129800796508,1.0,-2.788017988204956,1.289984107017517,1.498033881187439,0.6520913243293762,0.86156165599823,0.86156165599823,0.0,107.61336517333984,104.0,73944.3203125,0.0,1742.9410400390625,1.0,279.15673828125,283.9886474609375,301.3076477050781,306.1741027832031,293.1499938964844,293.1499938964844,279.45001220703125,40149.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097435832023621,1.0,0.0,0.0,3.6565232276916495,3.656548261642456,8.921338121581357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.48046875,0.0,1571.5404052734375,1895.4371337890625,0.0,2560.832275390625,0.910228669643402,1.0,0.0,3.0,1.0,0.0
17677320,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9489924311637878,0.4102977514266968,0.3699471950531006,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.9990000128746032,0.5797374248504639,0.4626580476760864,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.9666635990142822,0.4335212111473083,0.3031803071498871,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9453349113464355,0.4063209593296051,0.3855611681938171,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.7170182466506958,0.1761206984519958,0.8008164167404175,284.8830871582031,284.95001220703125,305.1486511230469,298.3065185546875,300.9686279296875,297.34637451171875,285.8847961425781,1.0,0.5127102732658386,1.0,1.0,0.9094129800796508,1.0,-2.788017988204956,1.289984107017517,1.498033881187439,0.6520913243293762,0.86156165599823,0.86156165599823,0.0,107.61336517333984,104.0,73944.3203125,0.0,1742.9410400390625,1.0,279.15673828125,283.9886474609375,301.3076477050781,306.1741027832031,293.1499938964844,293.1499938964844,279.45001220703125,40149.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097435832023621,1.0,0.0,0.0,3.6565232276916495,3.656548261642456,8.921338121581357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.48046875,0.0,1571.5404052734375,1895.4371337890625,0.0,2560.832275390625,0.910228669643402,1.0,0.0,3.0,1.0,0.0
