time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9552211165428162,0.4111124873161316,0.3703040182590484,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9990000128746032,0.5893385410308838,0.4548732340335846,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.9748512506484984,0.4379055202007293,0.3059643507003784,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.952379822731018,0.4079233109951019,0.3867500126361847,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.7216518521308899,0.1769638657569885,0.8035081624984741,284.997802734375,284.95001220703125,305.1700439453125,298.2994384765625,301.0020751953125,297.3916320800781,285.99713134765625,1.0,0.5121984481811523,1.0,1.0,0.911651074886322,1.0,-2.787049055099488,1.2893123626708984,1.4977366924285889,0.6514320373535156,0.9544975757598876,0.9544975757598876,0.0,105.65880584716795,124.0,73265.9609375,0.0,1732.2191162109375,1.0,279.44268798828125,284.1141357421875,301.2781982421875,306.0040588378906,293.1499938964844,293.1499938964844,279.1499938964844,34038.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022038340568542,1.0,0.0,0.0,3.7488746643066406,3.748899221420288,9.377673109156605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.6162109375,0.0,1630.901611328125,1895.4371337890625,0.0,2491.591552734375,0.9259803891181946,1.0,0.0,3.0,1.0,0.0
17677440,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.9552211165428162,0.4111124873161316,0.3703040182590484,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9990000128746032,0.5893385410308838,0.4548732340335846,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.9748512506484984,0.4379055202007293,0.3059643507003784,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.997802734375,0.952379822731018,0.4079233109951019,0.3867500126361847,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.7216518521308899,0.1769638657569885,0.8035081624984741,284.997802734375,284.95001220703125,305.1700439453125,298.2994384765625,301.0020751953125,297.3916320800781,285.99713134765625,1.0,0.5121984481811523,1.0,1.0,0.911651074886322,1.0,-2.787049055099488,1.2893123626708984,1.4977366924285889,0.6514320373535156,0.9544975757598876,0.9544975757598876,0.0,105.65880584716795,124.0,73265.9609375,0.0,1732.2191162109375,1.0,279.44268798828125,284.1141357421875,301.2781982421875,306.0040588378906,293.1499938964844,293.1499938964844,279.1499938964844,34038.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022038340568542,1.0,0.0,0.0,3.7488746643066406,3.748899221420288,9.377673109156605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.6162109375,0.0,1630.901611328125,1895.4371337890625,0.0,2491.591552734375,0.9259803891181946,1.0,0.0,3.0,1.0,0.0
17677500,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783264160156,0.952016532421112,0.4110783040523529,0.3705766201019287,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.9990000128746032,0.5926752090454102,0.4594524204730987,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.9732638597488404,0.439765602350235,0.30744668841362,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.949552834033966,0.408473789691925,0.3874911367893219,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.719986617565155,0.1773175746202469,0.805655300617218,284.8783264160156,284.95001220703125,305.1803283691406,298.2954406738281,301.0121765136719,297.4009704589844,285.8765869140625,1.0,0.5149285197257996,1.0,1.0,0.9127700924873352,1.0,-2.7981209754943848,1.2945972681045532,1.5035237073898315,0.6543214917182922,0.8717925548553467,0.8717925548553467,0.0,107.18560028076172,124.0,74247.2890625,0.0,1756.2586669921875,1.0,279.1955261230469,283.9759216308594,301.3182678222656,306.2286376953125,293.1499938964844,293.1499938964844,279.1499938964844,37769.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069663047790527,1.0,0.0,0.0,3.714143753051758,3.714168787002564,9.204722459799086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.580078125,0.0,1619.179931640625,1895.4371337890625,0.0,2535.284423828125,0.9188598990440368,1.0,0.0,3.0,1.0,0.0
17677560,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.9445989727973938,0.4109488129615783,0.3705163598060608,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.9990000128746032,0.5948176980018616,0.4691599607467651,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270324707031,0.9680106043815612,0.4415562748908996,0.3087334334850311,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269104003906,0.9426050186157228,0.4089165031909942,0.3879977762699127,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.715686559677124,0.1775960624217987,0.8074108958244324,284.9269714355469,284.95001220703125,305.1903686523437,298.2911376953125,301.0178527832031,297.4015197753906,285.9297790527344,1.0,0.5191867351531982,1.0,1.0,0.9138656854629515,1.0,-2.8139710426330566,1.30221426486969,1.5117567777633667,0.6585140824317932,0.887490451335907,0.887490451335907,0.0,110.1820297241211,144.0,74360.4765625,0.0,1794.8646240234375,1.0,279.1572570800781,284.0190734863281,301.30419921875,306.1646728515625,293.1499938964844,293.1499938964844,279.45001220703125,37769.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80793696641922,1.0,0.0,0.0,3.654740810394287,3.654765129089356,8.912641078495653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.3671875,0.0,1551.7086181640625,1895.4371337890625,0.0,2544.2080078125,0.9083564281463624,1.0,0.0,3.0,1.0,0.0
17677620,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9244922995567322,0.4118850529193878,0.3713640570640564,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9990000128746032,0.5968805551528931,0.4971958994865417,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.95207017660141,0.4461417198181152,0.3119518458843231,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.923229992389679,0.4106403291225433,0.3896933197975158,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7030509114265442,0.1784740090370178,0.8123171329498291,285.05767822265625,284.95001220703125,305.2095947265625,298.28179931640625,301.0267333984375,297.3968505859375,286.0579833984375,1.0,0.5314480066299438,1.0,1.0,0.9160568118095398,1.0,-2.860469341278076,1.3246771097183228,1.5357922315597534,0.6708514094352722,1.0,1.0,0.0,119.1614761352539,164.0,74838.59375,0.0,1911.383056640625,1.0,279.4428100585937,284.14178466796875,301.28045654296875,306.0911865234375,293.1499938964844,293.1499938964844,279.1499938964844,32670.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046867251396179,1.0,0.0,0.0,3.806455135345459,3.8064801692962646,9.667957101555658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.787109375,0.0,1688.3221435546875,1895.4371337890625,0.0,2514.351806640625,0.9378146529197692,1.0,0.0,3.0,1.0,0.0
17677680,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9244922995567322,0.4118850529193878,0.3713640570640564,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.9990000128746032,0.5968805551528931,0.4971958994865417,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.95207017660141,0.4461417198181152,0.3119518458843231,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05767822265625,0.923229992389679,0.4106403291225433,0.3896933197975158,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7030509114265442,0.1784740090370178,0.8123171329498291,285.05767822265625,284.95001220703125,305.2095947265625,298.28179931640625,301.0267333984375,297.3968505859375,286.0579833984375,1.0,0.5314480066299438,1.0,1.0,0.9160568118095398,1.0,-2.860469341278076,1.3246771097183228,1.5357922315597534,0.6708514094352722,1.0,1.0,0.0,119.1614761352539,164.0,74838.59375,0.0,1911.383056640625,1.0,279.4428100585937,284.14178466796875,301.28045654296875,306.0911865234375,293.1499938964844,293.1499938964844,279.1499938964844,32670.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046867251396179,1.0,0.0,0.0,3.806455135345459,3.8064801692962646,9.667957101555658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12775.787109375,0.0,1688.3221435546875,1895.4371337890625,0.0,2514.351806640625,0.9378146529197692,1.0,0.0,3.0,1.0,0.0
17677740,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8998247385025024,0.4115528464317322,0.3718006908893585,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.9990000128746032,0.5941017270088196,0.5355627536773682,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.928891122341156,0.4496985375881195,0.3149407804012298,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.899580180644989,0.4115380048751831,0.3912144601345062,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6860589981079102,0.1788594722747802,0.8168026804924011,284.94049072265625,284.95001220703125,305.22772216796875,298.2716064453125,301.016845703125,297.35699462890625,285.943115234375,1.0,0.5472415089607239,1.0,1.0,0.9182479977607728,1.0,-2.9179158210754395,1.3524508476257324,1.5654648542404177,0.6862310767173767,0.946961224079132,0.946961224079132,0.0,131.9462432861328,184.0,77045.7734375,0.0,2068.656005859375,1.0,279.15673828125,283.98687744140625,301.3036193847656,306.3307800292969,293.1499938964844,293.1499938964844,278.8500061035156,35846.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142027258872986,1.0,0.0,0.0,3.8114593029022217,3.8114848136901855,9.693393394627492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13294.43359375,0.0,1719.1265869140625,1895.4371337890625,0.0,2601.948486328125,0.9415832757949828,1.0,0.0,3.0,1.0,0.0
17677800,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.8998247385025024,0.4115528464317322,0.3718006908893585,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.9990000128746032,0.5941017270088196,0.5355627536773682,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.928891122341156,0.4496985375881195,0.3149407804012298,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404296875,0.899580180644989,0.4115380048751831,0.3912144601345062,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93878173828125,0.6860589981079102,0.1788594722747802,0.8168026804924011,284.94049072265625,284.95001220703125,305.22772216796875,298.2716064453125,301.016845703125,297.35699462890625,285.943115234375,1.0,0.5472415089607239,1.0,1.0,0.9182479977607728,1.0,-2.9179158210754395,1.3524508476257324,1.5654648542404177,0.6862310767173767,0.946961224079132,0.946961224079132,0.0,131.9462432861328,184.0,77045.7734375,0.0,2068.656005859375,1.0,279.15673828125,283.98687744140625,301.3036193847656,306.3307800292969,293.1499938964844,293.1499938964844,278.8500061035156,35846.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142027258872986,1.0,0.0,0.0,3.8114593029022217,3.8114848136901855,9.693393394627492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13294.43359375,0.0,1719.1265869140625,1895.4371337890625,0.0,2601.948486328125,0.9415832757949828,1.0,0.0,3.0,1.0,0.0
17677860,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8686549067497253,0.4108359515666961,0.3718321621417999,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.9844022989273072,0.5880008935928345,0.5589063763618469,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.8968904614448547,0.4528964757919311,0.3176873028278351,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8692628741264343,0.4119771420955658,0.3923754692077636,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.662455141544342,0.1787703037261963,0.8201600313186646,284.9056091308594,284.95001220703125,305.2447204589844,298.2606811523437,300.99761962890625,297.3044128417969,285.9068908691406,1.0,0.5638202428817749,1.0,1.0,0.92221337556839,1.0,-2.955761671066284,1.3703343868255615,1.5854272842407229,0.6968112587928772,0.8846087455749512,0.8846087455749512,0.0,151.09994506835938,204.0,78269.7265625,0.0,2228.78125,1.0,278.85693359375,283.9158020019531,301.2843322753906,306.4211730957031,293.1499938964844,293.1499938964844,279.1499938964844,38438.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820936918258667,1.0,0.0,0.0,3.697158098220825,3.697183132171631,9.12072493974847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.7646484375,0.0,1604.753173828125,1895.4371337890625,0.0,2664.25146484375,0.917989194393158,1.0,0.0,3.0,1.0,0.0
17677920,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8686549067497253,0.4108359515666961,0.3718321621417999,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90576171875,0.9844022989273072,0.5880008935928345,0.5589063763618469,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.8968904614448547,0.4528964757919311,0.3176873028278351,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90557861328125,0.8692628741264343,0.4119771420955658,0.3923754692077636,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9045715332031,0.662455141544342,0.1787703037261963,0.8201600313186646,284.9056091308594,284.95001220703125,305.2447204589844,298.2606811523437,300.99761962890625,297.3044128417969,285.9068908691406,1.0,0.5638202428817749,1.0,1.0,0.92221337556839,1.0,-2.955761671066284,1.3703343868255615,1.5854272842407229,0.6968112587928772,0.8846087455749512,0.8846087455749512,0.0,151.09994506835938,204.0,78269.7265625,0.0,2228.78125,1.0,278.85693359375,283.9158020019531,301.2843322753906,306.4211730957031,293.1499938964844,293.1499938964844,279.1499938964844,38438.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820936918258667,1.0,0.0,0.0,3.697158098220825,3.697183132171631,9.12072493974847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.7646484375,0.0,1604.753173828125,1895.4371337890625,0.0,2664.25146484375,0.917989194393158,1.0,0.0,3.0,1.0,0.0
17677980,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8400367498397827,0.4111846387386322,0.3727544248104095,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9497665166854858,0.5863224864006042,0.557047426700592,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8683154582977295,0.4569810032844543,0.3210182189941406,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8411354422569275,0.4131473898887634,0.3941583931446075,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.6406739950180054,0.1788798123598098,0.8243870139122009,285.0116271972656,284.95001220703125,305.26055908203125,298.24920654296875,300.9980163574219,297.2925720214844,286.0098876953125,1.0,0.5784816145896912,1.0,1.0,0.9261787533760072,1.0,-2.964895486831665,1.3743268251419067,1.5905686616897583,0.69918292760849,0.9845611453056335,0.9845611453056335,0.0,173.64385986328125,207.0,77857.8359375,0.0,2359.556396484375,1.0,279.1435241699219,284.0314636230469,301.24432373046875,306.2752380371094,293.1499938964844,293.1499938964844,278.8500061035156,33447.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170124292373657,1.0,0.0,0.0,3.808729410171509,3.8087544441223145,9.67951336861006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.6572265625,0.0,1697.1097412109375,1895.4371337890625,0.0,2627.9140625,0.938968062400818,1.0,0.0,3.0,1.0,0.0
17678040,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8400367498397827,0.4111846387386322,0.3727544248104095,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.9497665166854858,0.5863224864006042,0.557047426700592,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.8683154582977295,0.4569810032844543,0.3210182189941406,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116882324219,0.8411354422569275,0.4131473898887634,0.3941583931446075,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.6406739950180054,0.1788798123598098,0.8243870139122009,285.0116271972656,284.95001220703125,305.26055908203125,298.24920654296875,300.9980163574219,297.2925720214844,286.0098876953125,1.0,0.5784816145896912,1.0,1.0,0.9261787533760072,1.0,-2.964895486831665,1.3743268251419067,1.5905686616897583,0.69918292760849,0.9845611453056335,0.9845611453056335,0.0,173.64385986328125,207.0,77857.8359375,0.0,2359.556396484375,1.0,279.1435241699219,284.0314636230469,301.24432373046875,306.2752380371094,293.1499938964844,293.1499938964844,278.8500061035156,33447.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170124292373657,1.0,0.0,0.0,3.808729410171509,3.8087544441223145,9.67951336861006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.6572265625,0.0,1697.1097412109375,1895.4371337890625,0.0,2627.9140625,0.938968062400818,1.0,0.0,3.0,1.0,0.0
17678100,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.8318018913269043,0.4108314514160156,0.3730240762233734,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.9382586479187012,0.5858398079872131,0.5569936037063599,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.860429048538208,0.4585858881473541,0.322548896074295,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.8331931233406067,0.4134168624877929,0.3949263989925384,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799133300781,0.634540319442749,0.1788114160299301,0.8259719610214233,284.87530517578125,284.95001220703125,305.2680358886719,298.2433166503906,300.9976501464844,297.2861328125,285.8720092773437,1.0,0.5834712982177734,1.0,1.0,0.9281614422798156,1.0,-2.9698314666748047,1.3764874935150146,1.5933438539505005,0.7005568146705627,0.892400860786438,0.892400860786438,0.0,181.6044006347656,207.0,78823.234375,0.0,2408.76904296875,1.0,278.8941650390625,283.877685546875,301.2746276855469,306.49786376953125,293.1499938964844,293.1499938964844,278.8500061035156,37151.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222230076789856,1.0,0.0,0.0,3.784324169158936,3.7843496799468994,9.5558641532989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.7001953125,0.0,1696.743408203125,1895.4371337890625,0.0,2676.17626953125,0.9342145919799804,1.0,0.0,3.0,1.0,0.0
17678160,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8251786231994629,0.4103379845619201,0.3728083670139313,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9069519042969,0.9290003776550292,0.5854160189628601,0.5567511320114136,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8544138073921204,0.4600740373134613,0.3237560987472534,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8269513249397278,0.4135353565216064,0.3953060507774353,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.629696249961853,0.1786611080169677,0.8265603184700012,284.9066772460937,284.95001220703125,305.27520751953125,298.23736572265625,300.9967956542969,297.2790832519531,285.9087219238281,1.0,0.5874353051185608,1.0,1.0,0.9299218654632568,1.0,-2.971898078918457,1.3772836923599243,1.5946143865585327,0.7011294960975647,0.8922994136810303,0.8922994136810303,0.0,188.10694885253903,210.0,78563.2890625,0.0,2445.488037109375,1.0,278.8567810058594,283.9105224609375,301.253662109375,306.4105529785156,293.1499938964844,293.1499938964844,279.1499938964844,38184.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232506513595581,1.0,0.0,0.0,3.71441388130188,3.7144389152526855,9.206061690747448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12022.626953125,0.0,1622.654296875,1895.4371337890625,0.0,2685.71044921875,0.921599268913269,1.0,0.0,3.0,1.0,0.0
17678220,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8171603679656982,0.4106353521347046,0.373117059469223,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9179144501686096,0.5861309170722961,0.5573685765266418,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8480545282363892,0.4641598165035248,0.3266502022743225,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8194959163665771,0.414662629365921,0.3964850902557373,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.623816967010498,0.1788163781166076,0.8282875418663025,285.0116882324219,284.95001220703125,305.28863525390625,298.2253112792969,301.0036315917969,297.2811279296875,286.0097351074219,1.0,0.5935485363006592,1.0,1.0,0.9334426522254944,1.0,-2.979977369308472,1.3808481693267822,1.5991291999816897,0.7031628489494324,0.992339253425598,0.992339253425598,0.0,197.07928466796875,198.0,78125.28125,0.0,2505.929443359375,1.0,279.1436767578125,284.02374267578125,301.2177124023437,306.2661437988281,293.1499938964844,293.1499938964844,278.8500061035156,33412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188548684120178,1.0,0.0,0.0,3.8282470703125,3.8282723426818848,9.778972298590816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13434.201171875,0.0,1720.3592529296875,1895.4371337890625,0.0,2644.963623046875,0.9433560967445374,1.0,0.0,3.0,1.0,0.0
17678280,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8171603679656982,0.4106353521347046,0.373117059469223,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.9179144501686096,0.5861309170722961,0.5573685765266418,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.8480545282363892,0.4641598165035248,0.3266502022743225,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.8194959163665771,0.414662629365921,0.3964850902557373,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0131225585937,0.623816967010498,0.1788163781166076,0.8282875418663025,285.0116882324219,284.95001220703125,305.28863525390625,298.2253112792969,301.0036315917969,297.2811279296875,286.0097351074219,1.0,0.5935485363006592,1.0,1.0,0.9334426522254944,1.0,-2.979977369308472,1.3808481693267822,1.5991291999816897,0.7031628489494324,0.992339253425598,0.992339253425598,0.0,197.07928466796875,198.0,78125.28125,0.0,2505.929443359375,1.0,279.1436767578125,284.02374267578125,301.2177124023437,306.2661437988281,293.1499938964844,293.1499938964844,278.8500061035156,33412.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188548684120178,1.0,0.0,0.0,3.8282470703125,3.8282723426818848,9.778972298590816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13434.201171875,0.0,1720.3592529296875,1895.4371337890625,0.0,2644.963623046875,0.9433560967445374,1.0,0.0,3.0,1.0,0.0
17678340,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8167653679847717,0.4098324775695801,0.372669905424118,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9178860783576964,0.5859929919242859,0.5575065016746521,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8499361276626587,0.4673219323158264,0.3290186524391174,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.819790244102478,0.4150484502315521,0.3970691859722137,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.623745322227478,0.1787061840295791,0.8282569050788879,284.9014587402344,284.95001220703125,305.30084228515625,298.2132568359375,301.00396728515625,297.2727966308594,285.903564453125,1.0,0.5936126112937927,1.0,1.0,0.9369634985923768,1.0,-2.9831297397613525,1.381987690925598,1.601142168045044,0.7040242552757263,0.8942978382110596,0.8942978382110596,0.0,197.3152770996093,186.0,78753.328125,0.0,2512.973876953125,1.0,278.8564147949219,283.8991394042969,301.2280578613281,306.3983459472656,293.1499938964844,293.1499938964844,279.1499938964844,38317.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248369693756104,1.0,0.0,0.0,3.731276750564575,3.731301784515381,9.289839226767072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.9794921875,0.0,1643.2120361328125,1895.4371337890625,0.0,2700.4375,0.9254580736160278,1.0,0.0,3.0,1.0,0.0
17678400,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.8167653679847717,0.4098324775695801,0.372669905424118,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9178860783576964,0.5859929919242859,0.5575065016746521,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8499361276626587,0.4673219323158264,0.3290186524391174,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.819790244102478,0.4150484502315521,0.3970691859722137,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996276855469,0.623745322227478,0.1787061840295791,0.8282569050788879,284.9014587402344,284.95001220703125,305.30084228515625,298.2132568359375,301.00396728515625,297.2727966308594,285.903564453125,1.0,0.5936126112937927,1.0,1.0,0.9369634985923768,1.0,-2.9831297397613525,1.381987690925598,1.601142168045044,0.7040242552757263,0.8942978382110596,0.8942978382110596,0.0,197.3152770996093,186.0,78753.328125,0.0,2512.973876953125,1.0,278.8564147949219,283.8991394042969,301.2280578613281,306.3983459472656,293.1499938964844,293.1499938964844,279.1499938964844,38317.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248369693756104,1.0,0.0,0.0,3.731276750564575,3.731301784515381,9.289839226767072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.9794921875,0.0,1643.2120361328125,1895.4371337890625,0.0,2700.4375,0.9254580736160278,1.0,0.0,3.0,1.0,0.0
17678460,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8221497535705566,0.4102523922920227,0.3725274503231048,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9257614016532898,0.5870260000228882,0.5579183101654053,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.858004093170166,0.471563458442688,0.331583708524704,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.8256743550300598,0.4162358343601227,0.3977173566818237,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.627844512462616,0.1790166050195694,0.8279147744178772,285.0074157714844,284.95001220703125,305.3117980957031,298.20135498046875,301.0111694335937,297.27783203125,286.00543212890625,1.0,0.5906519889831543,1.0,1.0,0.9400886297225952,1.0,-2.986898183822632,1.3835238218307495,1.6033743619918823,0.7048466801643372,0.9919265508651732,0.9919265508651732,0.0,191.65562438964844,174.0,78191.8359375,0.0,2491.15673828125,1.0,279.1437683105469,284.01513671875,301.1921081542969,306.24627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33589.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201147317886353,1.0,0.0,0.0,3.838268518447876,3.83829402923584,9.830237104324624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.2890625,0.0,1733.9244384765625,1895.4371337890625,0.0,2656.63232421875,0.945730686187744,1.0,0.0,3.0,1.0,0.0
17678520,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074768066406,0.8221497535705566,0.4102523922920227,0.3725274503231048,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9257614016532898,0.5870260000228882,0.5579183101654053,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0073547363281,0.858004093170166,0.471563458442688,0.331583708524704,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0074462890625,0.8256743550300598,0.4162358343601227,0.3977173566818237,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0088195800781,0.627844512462616,0.1790166050195694,0.8279147744178772,285.0074157714844,284.95001220703125,305.3117980957031,298.20135498046875,301.0111694335937,297.27783203125,286.00543212890625,1.0,0.5906519889831543,1.0,1.0,0.9400886297225952,1.0,-2.986898183822632,1.3835238218307495,1.6033743619918823,0.7048466801643372,0.9919265508651732,0.9919265508651732,0.0,191.65562438964844,174.0,78191.8359375,0.0,2491.15673828125,1.0,279.1437683105469,284.01513671875,301.1921081542969,306.24627685546875,293.1499938964844,293.1499938964844,278.8500061035156,33589.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201147317886353,1.0,0.0,0.0,3.838268518447876,3.83829402923584,9.830237104324624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13438.2890625,0.0,1733.9244384765625,1895.4371337890625,0.0,2656.63232421875,0.945730686187744,1.0,0.0,3.0,1.0,0.0
17678580,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.8298527598381042,0.4096069037914276,0.3719063401222229,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.9372143745422364,0.58705735206604,0.5579140186309814,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8690071702003479,0.4749005436897278,0.3338302969932556,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8340649008750916,0.4167166650295257,0.3980585038661957,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.6339170932769775,0.1790922880172729,0.8271476626396179,284.900146484375,284.95001220703125,305.3215026855469,298.18975830078125,301.0117492675781,297.2720031738281,285.9022827148437,1.0,0.5859691500663757,1.0,1.0,0.9432138204574584,1.0,-2.988343000411988,1.3839118480682373,1.60443115234375,0.7051583528518677,0.8937762379646301,0.8937762379646301,0.0,183.5274353027344,162.0,78759.671875,0.0,2452.397216796875,1.0,278.8563537597656,283.8943176269531,301.2030029296875,306.37335205078125,293.1499938964844,293.1499938964844,279.1499938964844,38450.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257759213447571,1.0,0.0,0.0,3.7350244522094727,3.7350497245788574,9.308510016126093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.1220703125,0.0,1648.5994873046875,1895.4371337890625,0.0,2709.159423828125,0.9264100790023804,1.0,0.0,3.0,1.0,0.0
17678640,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9000549316406,0.8298527598381042,0.4096069037914276,0.3719063401222229,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9004211425781,0.9372143745422364,0.58705735206604,0.5579140186309814,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90020751953125,0.8690071702003479,0.4749005436897278,0.3338302969932556,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90008544921875,0.8340649008750916,0.4167166650295257,0.3980585038661957,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89825439453125,0.6339170932769775,0.1790922880172729,0.8271476626396179,284.900146484375,284.95001220703125,305.3215026855469,298.18975830078125,301.0117492675781,297.2720031738281,285.9022827148437,1.0,0.5859691500663757,1.0,1.0,0.9432138204574584,1.0,-2.988343000411988,1.3839118480682373,1.60443115234375,0.7051583528518677,0.8937762379646301,0.8937762379646301,0.0,183.5274353027344,162.0,78759.671875,0.0,2452.397216796875,1.0,278.8563537597656,283.8943176269531,301.2030029296875,306.37335205078125,293.1499938964844,293.1499938964844,279.1499938964844,38450.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257759213447571,1.0,0.0,0.0,3.7350244522094727,3.7350497245788574,9.308510016126093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.1220703125,0.0,1648.5994873046875,1895.4371337890625,0.0,2709.159423828125,0.9264100790023804,1.0,0.0,3.0,1.0,0.0
17678700,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.8347335457801819,0.4098057150840759,0.371620625257492,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238647460937,0.9442312121391296,0.5875243544578552,0.5578814148902893,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.8757759928703308,0.4770374596118927,0.3349754810333252,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8392884731292725,0.4172766208648681,0.3981907367706299,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198059082031,0.6377254128456116,0.1792786866426468,0.8266130685806274,285.0234375,284.95001220703125,305.3258361816406,298.18414306640625,301.0147399902344,297.2743835449219,286.0258178710937,1.0,0.583191454410553,1.0,1.0,0.9447763562202454,1.0,-2.9888477325439453,1.3840270042419434,1.6048206090927124,0.7051471471786499,0.9797295331954956,0.9797295331954956,0.0,178.7249755859375,162.0,77978.046875,0.0,2428.84716796875,1.0,279.1041564941406,284.03033447265625,301.1611328125,306.1522216796875,293.1499938964844,293.1499938964844,279.1499938964844,34298.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213934898376465,1.0,0.0,0.0,3.779235363006592,3.7792603969573975,9.530181159789208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12449.716796875,0.0,1668.5731201171875,1895.4371337890625,0.0,2668.48388671875,0.9347012042999268,1.0,0.0,3.0,1.0,0.0
17678760,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8409668207168579,0.4101536273956299,0.3717173635959625,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00738525390625,0.9527104496955872,0.5881763100624084,0.558246910572052,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.8840500116348267,0.4793104231357574,0.3363834619522095,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0076599121094,0.8458288311958313,0.4179891943931579,0.398613303899765,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0089416503906,0.6425618529319763,0.1795707195997238,0.826740562915802,285.0075988769531,284.95001220703125,305.3298645019531,298.1786499023437,301.01873779296875,297.2786560058594,286.0057678222656,1.0,0.580353856086731,1.0,1.0,0.9463078379631042,1.0,-2.9917550086975098,1.3853131532669067,1.6064417362213137,0.705797553062439,0.9919266700744628,0.9919266700744628,0.0,173.31565856933594,150.0,78184.2734375,0.0,2406.57763671875,1.0,279.14361572265625,284.0122375488281,301.16845703125,306.2210388183594,293.1499938964844,293.1499938964844,278.8500061035156,33632.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208772540092468,1.0,0.0,0.0,3.839931011199951,3.839956521987915,9.838754522206727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13427.5341796875,0.0,1736.285888671875,1895.4371337890625,0.0,2663.698486328125,0.9462310671806335,1.0,0.0,3.0,1.0,0.0
17678820,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.8477054238319397,0.4099266529083252,0.3715971708297729,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.9614644050598145,0.5882959365844727,0.5584337711334229,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.8929777145385742,0.4811584651470184,0.3376997411251068,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.8529918193817139,0.4183375835418701,0.398929238319397,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.6479129791259766,0.1797184646129608,0.8267571926116943,284.8671875,284.95001220703125,305.3337097167969,298.1731262207031,301.0193176269531,297.27703857421875,285.8650817871094,1.0,0.5772591829299927,1.0,1.0,0.9479005932807922,1.0,-2.9938230514526367,1.3861702680587769,1.6076529026031494,0.7062948346138,0.8941642045974731,0.8941642045974731,0.0,167.69798278808594,150.0,79071.1484375,0.0,2381.66552734375,1.0,278.8902282714844,283.8565673828125,301.2003479003906,306.4385681152344,293.1499938964844,293.1499938964844,278.8500061035156,37573.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258417844772339,1.0,0.0,0.0,3.807761430740357,3.80778741836548,9.674594139141846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.5478515625,0.0,1728.152099609375,1895.4371337890625,0.0,2709.771484375,0.9397825002670288,1.0,0.0,3.0,1.0,0.0
17678880,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9006042480469,0.8537501692771912,0.4096030294895172,0.3710941672325134,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9009704589844,0.9689236879348756,0.5882393717765808,0.5581843852996826,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9007873535156,0.9010483622550964,0.4827708899974823,0.3386498689651489,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.900634765625,0.8595236539840698,0.4185283482074737,0.3989169895648956,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.6528034210205078,0.1797825545072555,0.8261536359786987,284.9007263183594,284.95001220703125,305.3369140625,298.1682434082031,301.0188293457031,297.2740173339844,285.9028625488281,1.0,0.5741914510726929,1.0,1.0,0.9493708610534668,1.0,-2.9933221340179443,1.385796308517456,1.6075258255004885,0.7060773372650146,0.8943377137184143,0.8943377137184143,0.0,162.6859588623047,138.0,78763.265625,0.0,2355.16259765625,1.0,278.8563537597656,283.8915710449219,301.1810607910156,306.3504943847656,293.1499938964844,293.1499938964844,279.1499938964844,38444.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264530897140503,1.0,0.0,0.0,3.737226963043213,3.7372522354125977,9.31949216465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12026.4755859375,0.0,1651.124755859375,1895.4371337890625,0.0,2715.45263671875,0.9269006848335266,1.0,0.0,3.0,1.0,0.0
17678940,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8706032037734985,0.4102128744125366,0.3709162473678589,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9867147207260132,0.5893558859825134,0.558467447757721,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.9237728118896484,0.4872892200946808,0.3412400186061859,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8772245645523071,0.4198372662067413,0.3994559943675995,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.6661884784698486,0.1803645491600036,0.8259851932525635,285.00830078125,284.95001220703125,305.3426208496094,298.1586608886719,301.0249938964844,297.2812805175781,286.0063781738281,1.0,0.5677370429039001,1.0,1.0,0.9524338245391846,1.0,-2.996999740600586,1.3873542547225952,1.6096454858779907,0.7067412734031677,0.9931489825248718,0.9931489825248718,0.0,151.1034393310547,126.0,78199.1953125,0.0,2302.620849609375,1.0,279.143798828125,284.0096130371094,301.1482238769531,306.20098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33624.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214987516403198,1.0,0.0,0.0,3.8429417610168457,3.8429672718048096,9.854188647295814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.7939453125,0.0,1739.8934326171875,1895.4371337890625,0.0,2669.4599609375,0.9468176364898682,1.0,0.0,3.0,1.0,0.0
17679000,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083923339844,0.8706032037734985,0.4102128744125366,0.3709162473678589,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.9867147207260132,0.5893558859825134,0.558467447757721,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.9237728118896484,0.4872892200946808,0.3412400186061859,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00836181640625,0.8772245645523071,0.4198372662067413,0.3994559943675995,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.6661884784698486,0.1803645491600036,0.8259851932525635,285.00830078125,284.95001220703125,305.3426208496094,298.1586608886719,301.0249938964844,297.2812805175781,286.0063781738281,1.0,0.5677370429039001,1.0,1.0,0.9524338245391846,1.0,-2.996999740600586,1.3873542547225952,1.6096454858779907,0.7067412734031677,0.9931489825248718,0.9931489825248718,0.0,151.1034393310547,126.0,78199.1953125,0.0,2302.620849609375,1.0,279.143798828125,284.0096130371094,301.1482238769531,306.20098876953125,293.1499938964844,293.1499938964844,278.8500061035156,33624.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214987516403198,1.0,0.0,0.0,3.8429417610168457,3.8429672718048096,9.854188647295814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.7939453125,0.0,1739.8934326171875,1895.4371337890625,0.0,2669.4599609375,0.9468176364898682,1.0,0.0,3.0,1.0,0.0
17679060,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8881737589836121,0.4096851646900177,0.3703369200229645,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.9990000128746032,0.589484453201294,0.5540785789489746,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9479289054870604,0.4908007681369781,0.3435622453689575,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8957700729370117,0.4203746318817138,0.3997817635536194,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.6804487705230713,0.1806382983922958,0.8257894515991211,284.89813232421875,284.95001220703125,305.346923828125,298.15008544921875,301.0237121582031,297.2771301269531,285.8992614746094,1.0,0.5608544945716858,1.0,1.0,0.9555411338806152,1.0,-2.9941883087158203,1.3856626749038696,1.6085257530212402,0.7060827612876892,0.8935277462005615,0.8935277462005615,0.0,140.47842407226562,114.0,78727.3828125,0.0,2243.157958984375,1.0,278.8563232421875,283.8858642578125,301.1627502441406,306.33258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38472.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270503282546997,1.0,0.0,0.0,3.7406084537506095,3.740633964538574,9.336364428236266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.189453125,0.0,1655.2919921875,1895.4371337890625,0.0,2721.004638671875,0.9276048541069032,1.0,0.0,3.0,1.0,0.0
17679120,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8881737589836121,0.4096851646900177,0.3703369200229645,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.9990000128746032,0.589484453201294,0.5540785789489746,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.9479289054870604,0.4908007681369781,0.3435622453689575,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980712890625,0.8957700729370117,0.4203746318817138,0.3997817635536194,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89666748046875,0.6804487705230713,0.1806382983922958,0.8257894515991211,284.89813232421875,284.95001220703125,305.346923828125,298.15008544921875,301.0237121582031,297.2771301269531,285.8992614746094,1.0,0.5608544945716858,1.0,1.0,0.9555411338806152,1.0,-2.9941883087158203,1.3856626749038696,1.6085257530212402,0.7060827612876892,0.8935277462005615,0.8935277462005615,0.0,140.47842407226562,114.0,78727.3828125,0.0,2243.157958984375,1.0,278.8563232421875,283.8858642578125,301.1627502441406,306.33258056640625,293.1499938964844,293.1499938964844,279.1499938964844,38472.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270503282546997,1.0,0.0,0.0,3.7406084537506095,3.740633964538574,9.336364428236266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.189453125,0.0,1655.2919921875,1895.4371337890625,0.0,2721.004638671875,0.9276048541069032,1.0,0.0,3.0,1.0,0.0
17679180,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9027298092842102,0.4100944101810455,0.3701986968517303,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9990000128746032,0.5933950543403625,0.5282764434814453,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.9666996002197266,0.4951775968074798,0.3462187945842743,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.911426603794098,0.4214977920055389,0.4003660082817077,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.6922298073768616,0.181128591299057,0.826191782951355,284.9808959960937,284.95001220703125,305.349853515625,298.1427307128906,301.02899169921875,297.2889404296875,285.9779663085937,1.0,0.5520281195640564,1.0,1.0,0.9586483836174012,1.0,-2.96720814704895,1.3722600936889648,1.5949480533599854,0.6987349987030029,0.9659127593040466,0.9659127593040466,0.0,131.9550018310547,117.0,77456.7421875,0.0,2152.69677734375,1.0,279.14373779296875,283.99151611328125,301.1277160644531,306.1470947265625,293.1499938964844,293.1499938964844,278.8500061035156,34386.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821272611618042,1.0,0.0,0.0,3.820947170257568,3.820972681045532,9.74171371126431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13282.5830078125,0.0,1719.1617431640625,1895.4371337890625,0.0,2667.36328125,0.942192792892456,1.0,0.0,3.0,1.0,0.0
