time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.9027298092842102,0.4100944101810455,0.3701986968517303,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9990000128746032,0.5933950543403625,0.5282764434814453,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.9666996002197266,0.4951775968074798,0.3462187945842743,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.911426603794098,0.4214977920055389,0.4003660082817077,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98291015625,0.6922298073768616,0.181128591299057,0.826191782951355,284.9808959960937,284.95001220703125,305.349853515625,298.1427307128906,301.02899169921875,297.2889404296875,285.9779663085937,1.0,0.5520281195640564,1.0,1.0,0.9586483836174012,1.0,-2.96720814704895,1.3722600936889648,1.5949480533599854,0.6987349987030029,0.9659127593040466,0.9659127593040466,0.0,131.9550018310547,117.0,77456.7421875,0.0,2152.69677734375,1.0,279.14373779296875,283.99151611328125,301.1277160644531,306.1470947265625,293.1499938964844,293.1499938964844,278.8500061035156,34386.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821272611618042,1.0,0.0,0.0,3.820947170257568,3.820972681045532,9.74171371126431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13282.5830078125,0.0,1719.1617431640625,1895.4371337890625,0.0,2667.36328125,0.942192792892456,1.0,0.0,3.0,1.0,0.0
17679300,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.9084206819534302,0.4098057448863983,0.3701157867908478,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.9990000128746032,0.5962310433387756,0.5188889503479004,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.845947265625,0.9735493063926696,0.4969189763069153,0.3475413620471954,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.9179360866546632,0.4217476844787597,0.400696724653244,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497009277344,0.696805477142334,0.1812546253204345,0.8266767859458923,284.8461303710937,284.95001220703125,305.3507995605469,298.1395263671875,301.0310974121094,297.2936706542969,285.8448181152344,1.0,0.5493227243423462,1.0,1.0,0.9602020382881165,1.0,-2.9583818912506104,1.3678703308105469,1.590511679649353,0.696141242980957,0.8637335300445557,0.8637335300445557,0.0,128.97528076171875,117.0,77870.765625,0.0,2122.435791015625,1.0,278.8943176269531,283.849609375,301.1585693359375,306.3334655761719,293.1499938964844,293.1499938964844,278.8500061035156,39118.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251569271087646,1.0,0.0,0.0,3.756340265274048,3.756366014480591,9.415061299478112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.9130859375,0.0,1678.73974609375,1895.4371337890625,0.0,2703.408935546875,0.9288766384124756,1.0,0.0,3.0,1.0,0.0
17679360,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9121169447898864,0.4094959497451782,0.3697080016136169,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.9990000128746032,0.5991455912590027,0.5126630067825317,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955383300781,0.9781463146209716,0.4986496865749359,0.3486397266387939,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.922301471233368,0.4219316244125366,0.4007769525051117,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.6997959017753601,0.1813242882490158,0.8266729712486267,284.8954162597656,284.95001220703125,305.3513488769531,298.13671875,301.0336608886719,297.29913330078125,285.8971252441406,1.0,0.547324001789093,1.0,1.0,0.9614813327789308,1.0,-2.951815366744995,1.3645821809768677,1.5872331857681274,0.6942582726478577,0.8697718977928162,0.8697718977928162,0.0,127.00086212158205,120.0,77307.5,0.0,2101.24951171875,1.0,278.85699462890625,283.9006652832031,301.1390991210937,306.2183837890625,293.1499938964844,293.1499938964844,279.1499938964844,39405.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246833086013794,1.0,0.0,0.0,3.662466287612915,3.6624908447265625,8.95036066594912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.58203125,0.0,1572.64794921875,1895.4371337890625,0.0,2699.010498046875,0.911124348640442,1.0,0.0,3.0,1.0,0.0
17679420,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9185404777526855,0.4100629091262817,0.3698863387107849,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.9990000128746032,0.6056250333786011,0.5035381317138672,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.985676109790802,0.5032085180282593,0.3515569269657135,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9295528531074524,0.4231647253036499,0.4016405045986175,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.704728901386261,0.1818987727165222,0.8282562494277954,284.9929504394531,284.95001220703125,305.3514099121094,298.1322631835937,301.0472412109375,297.3256225585937,285.9914855957031,1.0,0.545262336730957,1.0,1.0,0.9640399217605592,1.0,-2.9474973678588867,1.3623143434524536,1.5851831436157229,0.692813515663147,0.9545807242393494,0.9545807242393494,0.0,124.3476791381836,138.0,76525.6015625,0.0,2080.560546875,1.0,279.1427307128906,284.0118713378906,301.1141052246094,306.0585021972656,293.1499938964844,293.1499938964844,278.8500061035156,34090.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180935978889465,1.0,0.0,0.0,3.7573471069335938,3.757371664047241,9.420108426638762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.255859375,0.0,1641.2044677734375,1895.4371337890625,0.0,2637.9169921875,0.927851676940918,1.0,0.0,3.0,1.0,0.0
17679480,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.9185404777526855,0.4100629091262817,0.3698863387107849,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.9990000128746032,0.6056250333786011,0.5035381317138672,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99285888671875,0.985676109790802,0.5032085180282593,0.3515569269657135,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.9295528531074524,0.4231647253036499,0.4016405045986175,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.704728901386261,0.1818987727165222,0.8282562494277954,284.9929504394531,284.95001220703125,305.3514099121094,298.1322631835937,301.0472412109375,297.3256225585937,285.9914855957031,1.0,0.545262336730957,1.0,1.0,0.9640399217605592,1.0,-2.9474973678588867,1.3623143434524536,1.5851831436157229,0.692813515663147,0.9545807242393494,0.9545807242393494,0.0,124.3476791381836,138.0,76525.6015625,0.0,2080.560546875,1.0,279.1427307128906,284.0118713378906,301.1141052246094,306.0585021972656,293.1499938964844,293.1499938964844,278.8500061035156,34090.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180935978889465,1.0,0.0,0.0,3.7573471069335938,3.757371664047241,9.420108426638762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13096.255859375,0.0,1641.2044677734375,1895.4371337890625,0.0,2637.9169921875,0.927851676940918,1.0,0.0,3.0,1.0,0.0
17679540,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.9116002917289734,0.4096393883228302,0.369812399148941,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92236328125,0.9990000128746032,0.6093847751617432,0.5135846734046936,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9823179841041564,0.506869375705719,0.3543106615543365,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.923154890537262,0.4237393736839294,0.4024543166160583,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.7005481719970703,0.1822463721036911,0.8306747078895569,284.92218017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0505065917969,297.3312683105469,285.9242553710937,1.0,0.5504953265190125,1.0,1.0,0.9665985107421876,1.0,-2.9666507244110107,1.3715295791625977,1.595121145248413,0.6974185705184937,0.8835665583610535,0.8835665583610535,0.0,127.8047332763672,156.0,77355.1953125,0.0,2130.77099609375,1.0,278.85699462890625,283.9200744628906,301.1385192871094,306.1996154785156,293.1499938964844,293.1499938964844,279.1499938964844,37982.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228412866592407,1.0,0.0,0.0,3.65107798576355,3.651102542877197,8.894786560631474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8076171875,0.0,1549.204833984375,1895.4371337890625,0.0,2681.911865234375,0.9076762795448304,1.0,0.0,3.0,1.0,0.0
17679600,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.9116002917289734,0.4096393883228302,0.369812399148941,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92236328125,0.9990000128746032,0.6093847751617432,0.5135846734046936,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223022460937,0.9823179841041564,0.506869375705719,0.3543106615543365,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.922119140625,0.923154890537262,0.4237393736839294,0.4024543166160583,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.7005481719970703,0.1822463721036911,0.8306747078895569,284.92218017578125,284.95001220703125,305.3500061035156,298.1294860839844,301.0505065917969,297.3312683105469,285.9242553710937,1.0,0.5504953265190125,1.0,1.0,0.9665985107421876,1.0,-2.9666507244110107,1.3715295791625977,1.595121145248413,0.6974185705184937,0.8835665583610535,0.8835665583610535,0.0,127.8047332763672,156.0,77355.1953125,0.0,2130.77099609375,1.0,278.85699462890625,283.9200744628906,301.1385192871094,306.1996154785156,293.1499938964844,293.1499938964844,279.1499938964844,37982.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228412866592407,1.0,0.0,0.0,3.65107798576355,3.651102542877197,8.894786560631474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11804.8076171875,0.0,1549.204833984375,1895.4371337890625,0.0,2681.911865234375,0.9076762795448304,1.0,0.0,3.0,1.0,0.0
17679660,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0383605957031,0.8982704877853394,0.4103209972381592,0.3704146146774292,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.9990000128746032,0.6103881001472473,0.5362569093704224,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.972175359725952,0.5115821361541748,0.3575807213783264,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.9092137813568116,0.4250778257846832,0.4037559628486633,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.6909672021865845,0.1829091608524322,0.8343864679336548,285.0382995605469,284.95001220703125,305.3446655273437,298.1251525878906,301.0496520996094,297.3304748535156,286.0373229980469,1.0,0.5605592727661133,1.0,1.0,0.969580054283142,1.0,-3.0045673847198486,1.389833688735962,1.6147338151931765,0.707069993019104,1.0,1.0,0.0,135.64187622070312,159.0,77686.078125,0.0,2237.01123046875,1.0,279.1433410644531,284.0345153808594,301.1203918457031,306.1191101074219,293.1499938964844,293.1499938964844,278.8500061035156,32585.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190076351165771,1.0,0.0,0.0,3.797518968582153,3.79754376411438,9.622616516935525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.1845703125,0.0,1676.98974609375,1895.4371337890625,0.0,2646.3779296875,0.9359514117240906,1.0,0.0,3.0,1.0,0.0
17679720,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0383605957031,0.8982704877853394,0.4103209972381592,0.3704146146774292,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382080078125,0.9990000128746032,0.6103881001472473,0.5362569093704224,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0382385253906,0.972175359725952,0.5115821361541748,0.3575807213783264,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.038330078125,0.9092137813568116,0.4250778257846832,0.4037559628486633,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.6909672021865845,0.1829091608524322,0.8343864679336548,285.0382995605469,284.95001220703125,305.3446655273437,298.1251525878906,301.0496520996094,297.3304748535156,286.0373229980469,1.0,0.5605592727661133,1.0,1.0,0.969580054283142,1.0,-3.0045673847198486,1.389833688735962,1.6147338151931765,0.707069993019104,1.0,1.0,0.0,135.64187622070312,159.0,77686.078125,0.0,2237.01123046875,1.0,279.1433410644531,284.0345153808594,301.1203918457031,306.1191101074219,293.1499938964844,293.1499938964844,278.8500061035156,32585.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190076351165771,1.0,0.0,0.0,3.797518968582153,3.79754376411438,9.622616516935525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13311.1845703125,0.0,1676.98974609375,1895.4371337890625,0.0,2646.3779296875,0.9359514117240906,1.0,0.0,3.0,1.0,0.0
17679780,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8873116970062256,0.4097005128860473,0.3703967034816742,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217529296875,0.9990000128746032,0.6077144742012024,0.5557555556297302,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.9632527232170104,0.5150717496871948,0.3603954911231994,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.8985780477523804,0.4255050122737884,0.4046502709388733,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.6829959154129028,0.183095782995224,0.8370157480239868,284.92156982421875,284.95001220703125,305.33331298828125,298.1160888671875,301.0315856933594,297.3041687011719,285.92333984375,1.0,0.5685197114944458,1.0,1.0,0.9725615978240968,1.0,-3.035625457763672,1.4047033786773682,1.6309220790863037,0.715293824672699,0.9182448387145996,0.9182448387145996,0.0,142.57850646972656,162.0,79239.3046875,0.0,2328.552001953125,1.0,278.8570251464844,283.8917236328125,301.1415100097656,306.32684326171875,293.1499938964844,293.1499938964844,278.54998779296875,36867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272493481636047,1.0,0.0,0.0,3.760822534561157,3.760847568511963,9.43754287163756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13729.224609375,0.0,1666.6837158203125,1895.4371337890625,0.0,2722.85498046875,0.9309053421020508,1.0,0.0,3.0,1.0,0.0
17679840,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8873116970062256,0.4097005128860473,0.3703967034816742,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217529296875,0.9990000128746032,0.6077144742012024,0.5557555556297302,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.9632527232170104,0.5150717496871948,0.3603954911231994,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.8985780477523804,0.4255050122737884,0.4046502709388733,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.6829959154129028,0.183095782995224,0.8370157480239868,284.92156982421875,284.95001220703125,305.33331298828125,298.1160888671875,301.0315856933594,297.3041687011719,285.92333984375,1.0,0.5685197114944458,1.0,1.0,0.9725615978240968,1.0,-3.035625457763672,1.4047033786773682,1.6309220790863037,0.715293824672699,0.9182448387145996,0.9182448387145996,0.0,142.57850646972656,162.0,79239.3046875,0.0,2328.552001953125,1.0,278.8570251464844,283.8917236328125,301.1415100097656,306.32684326171875,293.1499938964844,293.1499938964844,278.54998779296875,36867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272493481636047,1.0,0.0,0.0,3.760822534561157,3.760847568511963,9.43754287163756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13729.224609375,0.0,1666.6837158203125,1895.4371337890625,0.0,2722.85498046875,0.9309053421020508,1.0,0.0,3.0,1.0,0.0
17679900,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.8824662566184998,0.4092440903186798,0.3701578676700592,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.9990000128746032,0.6056804060935974,0.56436687707901,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.959278404712677,0.5166745185852051,0.3616360127925873,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.8940020203590393,0.4255438148975372,0.4048593938350677,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399353027344,0.6794272661209106,0.1830620616674423,0.8375515937805176,284.8403015136719,284.95001220703125,305.32550048828125,298.10986328125,301.02117919921875,297.2906799316406,285.84521484375,1.0,0.5719431042671204,1.0,1.0,0.974052369594574,1.0,-3.04807996749878,1.4106552600860596,1.6374247074127195,0.7185246348381042,0.8401802778244019,0.8401802778244019,0.0,145.6570281982422,162.0,79901.8125,0.0,2367.298095703125,1.0,278.5986022949219,283.7955017089844,301.1466369628906,306.46929931640625,293.1499938964844,293.1499938964844,278.54998779296875,40940.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316389322280884,1.0,0.0,0.0,3.6692874431610094,3.669312477111816,8.983731163425546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13200.0009765625,0.0,1591.8970947265625,1895.4371337890625,0.0,2763.70751953125,0.910997748374939,1.0,0.0,3.0,1.0,0.0
17679960,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.8778519630432129,0.4090065062046051,0.3698834478855133,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91229248046875,0.9990000128746032,0.6035197377204895,0.5717058777809143,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.955434501171112,0.5184863209724426,0.3628472983837127,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.8896249532699585,0.425703763961792,0.4050061106681824,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.6759978532791138,0.1830740720033645,0.8378764390945435,284.9121398925781,284.95001220703125,305.3163146972656,298.10260009765625,301.0122985839844,297.2814636230469,285.9132385253906,1.0,0.5750290155410767,1.0,1.0,0.9760408401489258,1.0,-3.058621883392334,1.415634274482727,1.6429877281188965,0.721261739730835,0.8658292293548584,0.8658292293548584,0.0,148.61927795410156,165.0,79939.921875,0.0,2402.16552734375,1.0,278.5578308105469,283.8528137207031,301.1170654296875,306.36480712890625,293.1499938964844,293.1499938964844,278.8500061035156,38784.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319637775421143,1.0,0.0,0.0,3.608458995819092,3.608483076095581,8.688340358276037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.27734375,0.0,1508.040771484375,1895.4371337890625,0.0,2766.734130859375,0.898912250995636,1.0,0.0,3.0,1.0,0.0
17680020,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8712050914764404,0.4092851877212524,0.3700543940067291,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211486816406,0.9936942458152772,0.6018818020820618,0.5709715485572815,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.949211061000824,0.5211982131004333,0.3646728098392486,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.8830776214599609,0.4263202548027038,0.4055580198764801,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.6709045767784119,0.1832726001739502,0.8391345143318176,285.0213928222656,284.95001220703125,305.3035888671875,298.0925598144531,301.0057678222656,297.2806701660156,286.0189208984375,1.0,0.5779604911804199,1.0,1.0,0.9784270524978638,1.0,-3.0623295307159424,1.4172532558441162,1.6450762748718262,0.7221879959106445,0.9496774077415466,0.9496774077415466,0.0,152.89471435546875,165.0,79414.15625,0.0,2431.3701171875,1.0,278.8159484863281,283.971435546875,301.0741882324219,306.17138671875,293.1499938964844,293.1499938964844,278.8500061035156,33561.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277941346168518,1.0,0.0,0.0,3.6823935508728014,3.682417392730713,9.048022775459684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.38671875,0.0,1551.10107421875,1895.4371337890625,0.0,2727.9208984375,0.911628484725952,1.0,0.0,3.0,1.0,0.0
17680080,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8680193424224854,0.409425675868988,0.3703362941741943,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.990393042564392,0.6012741327285767,0.5703299045562744,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.9463845491409302,0.5229604244232178,0.3660129010677337,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8799536824226379,0.4267475605010986,0.406078428030014,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.6684818267822266,0.1834295094013214,0.840274453163147,284.9996032714844,284.95001220703125,305.2940979003906,298.0850830078125,301.0017395019531,297.28155517578125,285.9986572265625,1.0,0.5797075629234314,1.0,1.0,0.9800178408622742,1.0,-3.0655367374420166,1.4187061786651611,1.646830677986145,0.722937285900116,0.950929582118988,0.950929582118988,0.0,155.19461059570312,168.0,79556.1875,0.0,2449.358642578125,1.0,278.8421630859375,283.954345703125,301.0798034667969,306.2265930175781,293.1499938964844,293.1499938964844,278.54998779296875,33734.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281141519546509,1.0,0.0,0.0,3.720299005508423,3.720323324203491,9.235256470674358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13723.205078125,0.0,1595.5174560546875,1895.4371337890625,0.0,2730.897216796875,0.919441282749176,1.0,0.0,3.0,1.0,0.0
17680140,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8600444197654724,0.4086945652961731,0.3701092302799225,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.98226797580719,0.5996084213256836,0.5689365267753601,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.939255952835083,0.5263383388519287,0.3686705827713012,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.8723637461662292,0.4270155727863312,0.4067293405532837,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.6626097559928894,0.1834395080804824,0.8417735695838928,284.91485595703125,284.95001220703125,305.26708984375,298.0638732910156,300.98504638671875,297.2747802734375,285.91558837890625,1.0,0.5833032131195068,1.0,1.0,0.9839947819709778,1.0,-3.0693182945251465,1.42026686668396,1.649051308631897,0.7237606048583984,0.8715820908546448,0.8715820908546448,0.0,160.60305786132812,171.0,80062.3359375,0.0,2484.8056640625,1.0,278.5572509765625,283.8526611328125,301.0789489746094,306.3398742675781,293.1499938964844,293.1499938964844,278.8500061035156,38160.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340071439743042,1.0,0.0,0.0,3.613803148269653,3.613827228546143,8.714094406059303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.615234375,0.0,1509.270751953125,1895.4371337890625,0.0,2785.779052734375,0.8993240594863892,1.0,0.0,3.0,1.0,0.0
17680200,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8600444197654724,0.4086945652961731,0.3701092302799225,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.98226797580719,0.5996084213256836,0.5689365267753601,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149169921875,0.939255952835083,0.5263383388519287,0.3686705827713012,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.8723637461662292,0.4270155727863312,0.4067293405532837,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.6626097559928894,0.1834395080804824,0.8417735695838928,284.91485595703125,284.95001220703125,305.26708984375,298.0638732910156,300.98504638671875,297.2747802734375,285.91558837890625,1.0,0.5833032131195068,1.0,1.0,0.9839947819709778,1.0,-3.0693182945251465,1.42026686668396,1.649051308631897,0.7237606048583984,0.8715820908546448,0.8715820908546448,0.0,160.60305786132812,171.0,80062.3359375,0.0,2484.8056640625,1.0,278.5572509765625,283.8526611328125,301.0789489746094,306.3398742675781,293.1499938964844,293.1499938964844,278.8500061035156,38160.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340071439743042,1.0,0.0,0.0,3.613803148269653,3.613827228546143,8.714094406059303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.615234375,0.0,1509.270751953125,1895.4371337890625,0.0,2785.779052734375,0.8993240594863892,1.0,0.0,3.0,1.0,0.0
17680260,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8550652265548706,0.408930093050003,0.3702560067176819,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.976820707321167,0.5995109677314758,0.5686533451080322,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.9355947375297546,0.5306615829467773,0.3716211318969726,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8676791787147522,0.4279417395591736,0.4075742363929748,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.6589336395263672,0.183741420507431,0.8433818221092224,284.9971008300781,284.95001220703125,305.2356872558594,298.0393371582031,300.97247314453125,297.2787780761719,285.9960021972656,1.0,0.5863968729972839,1.0,1.0,0.9874364137649536,1.0,-3.075644016265869,1.4231363534927368,1.6525075435638428,0.7251548767089844,0.952730357646942,0.952730357646942,0.0,164.5160369873047,174.0,79576.859375,0.0,2517.291259765625,1.0,278.8421630859375,283.95001220703125,301.033935546875,306.1845092773437,293.1499938964844,293.1499938964844,278.54998779296875,33670.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301485180854797,1.0,0.0,0.0,3.724578619003296,3.724602937698364,9.256516477762488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13710.220703125,0.0,1599.949951171875,1895.4371337890625,0.0,2749.828125,0.920323610305786,1.0,0.0,3.0,1.0,0.0
17680320,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971618652344,0.8550652265548706,0.408930093050003,0.3702560067176819,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.976820707321167,0.5995109677314758,0.5686533451080322,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.9355947375297546,0.5306615829467773,0.3716211318969726,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8676791787147522,0.4279417395591736,0.4075742363929748,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.6589336395263672,0.183741420507431,0.8433818221092224,284.9971008300781,284.95001220703125,305.2356872558594,298.0393371582031,300.97247314453125,297.2787780761719,285.9960021972656,1.0,0.5863968729972839,1.0,1.0,0.9874364137649536,1.0,-3.075644016265869,1.4231363534927368,1.6525075435638428,0.7251548767089844,0.952730357646942,0.952730357646942,0.0,164.5160369873047,174.0,79576.859375,0.0,2517.291259765625,1.0,278.8421630859375,283.95001220703125,301.033935546875,306.1845092773437,293.1499938964844,293.1499938964844,278.54998779296875,33670.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301485180854797,1.0,0.0,0.0,3.724578619003296,3.724602937698364,9.256516477762488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13710.220703125,0.0,1599.949951171875,1895.4371337890625,0.0,2749.828125,0.920323610305786,1.0,0.0,3.0,1.0,0.0
17680380,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8498605489730835,0.4081273972988128,0.3698912262916565,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9710915088653564,0.5986273884773254,0.5681766271591187,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.9316104054450988,0.5339726805686951,0.3741782009601593,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8628922700881958,0.4281269907951355,0.4080814719200134,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.6552342176437378,0.1837268620729446,0.8444647789001465,284.9118347167969,284.95001220703125,305.2003479003906,298.0118408203125,300.9525146484375,297.2727966308594,285.9126281738281,1.0,0.5891455411911011,1.0,1.0,0.9908781051635742,1.0,-3.079624652862549,1.4248439073562622,1.6547808647155762,0.7260575294494629,0.8708942532539368,0.8708942532539368,0.0,168.42349243164062,177.0,80023.0234375,0.0,2545.383056640625,1.0,278.5572204589844,283.8481750488281,301.0268249511719,306.2867126464844,293.1499938964844,293.1499938964844,278.8500061035156,38242.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360198140144348,1.0,0.0,0.0,3.6149768829345694,3.61500096321106,8.719756010577839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.037109375,0.0,1511.1683349609375,1895.4371337890625,0.0,2804.552001953125,0.8996358513832092,1.0,0.0,3.0,1.0,0.0
17680440,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8498605489730835,0.4081273972988128,0.3698912262916565,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9710915088653564,0.5986273884773254,0.5681766271591187,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.9316104054450988,0.5339726805686951,0.3741782009601593,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8628922700881958,0.4281269907951355,0.4080814719200134,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.6552342176437378,0.1837268620729446,0.8444647789001465,284.9118347167969,284.95001220703125,305.2003479003906,298.0118408203125,300.9525146484375,297.2727966308594,285.9126281738281,1.0,0.5891455411911011,1.0,1.0,0.9908781051635742,1.0,-3.079624652862549,1.4248439073562622,1.6547808647155762,0.7260575294494629,0.8708942532539368,0.8708942532539368,0.0,168.42349243164062,177.0,80023.0234375,0.0,2545.383056640625,1.0,278.5572204589844,283.8481750488281,301.0268249511719,306.2867126464844,293.1499938964844,293.1499938964844,278.8500061035156,38242.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360198140144348,1.0,0.0,0.0,3.6149768829345694,3.61500096321106,8.719756010577839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.037109375,0.0,1511.1683349609375,1895.4371337890625,0.0,2804.552001953125,0.8996358513832092,1.0,0.0,3.0,1.0,0.0
17680500,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194702148437,0.8476954102516174,0.4081988930702209,0.3697766065597534,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.9685875177383424,0.598649799823761,0.5680076479911804,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.9301377534866332,0.5361002683639526,0.3755151629447937,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8608936071395874,0.4285184144973755,0.408334881067276,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.653662919998169,0.1838407218456268,0.8448897004127502,285.0195617675781,284.95001220703125,305.1813049316406,297.9970703125,300.9444580078125,297.2744445800781,286.0199890136719,1.0,0.5904152989387512,1.0,1.0,0.9925988912582396,1.0,-3.0817012786865234,1.4257619380950928,1.6559393405914309,0.7264409065246582,0.9479923844337464,0.9479923844337464,0.0,170.14404296875,177.0,79318.5234375,0.0,2558.401123046875,1.0,278.8009033203125,283.9685974121094,300.9782409667969,306.0636291503906,293.1499938964844,293.1499938964844,278.8500061035156,33998.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321778774261475,1.0,0.0,0.0,3.6662325859069824,3.6662564277648926,8.968779638962587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.595703125,0.0,1536.2586669921875,1895.4371337890625,0.0,2768.728759765625,0.9090368747711182,1.0,0.0,3.0,1.0,0.0
17680560,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.8462991714477539,0.4083355069160461,0.3699707686901092,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947204589844,0.9668697118759156,0.5987852215766907,0.5681868195533752,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9295921921730042,0.5382832884788513,0.3770851194858551,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.8596298098564148,0.428998589515686,0.4088340699672699,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.6526733636856079,0.1840223670005798,0.8458709716796875,284.9949035644531,284.95001220703125,305.16143798828125,297.9817199707031,300.93658447265625,297.2770080566406,285.9931640625,1.0,0.5917577147483826,0.9997931718826294,0.9997931718826294,0.9940791130065918,1.0,-3.0858161449432373,1.427670955657959,1.6581451892852783,0.7273994088172913,0.9509161710739136,0.9509161710739136,0.0,171.54559326171875,180.0,79498.140625,0.0,2573.670166015625,1.0,278.84283447265625,283.9460144042969,300.9757385253906,306.121826171875,293.1499938964844,293.1499938964844,278.54998779296875,33665.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321088552474976,1.0,0.0,0.0,3.724711179733277,3.7247354984283447,9.257175861421274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13676.1455078125,0.0,1600.0628662109375,1895.4371337890625,0.0,2768.0859375,0.9201681017875672,1.0,0.0,3.0,1.0,0.0
17680620,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.8420194983482361,0.4075189530849457,0.3695810437202453,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.96176677942276,0.5979610681533813,0.5677878856658936,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9266298413276672,0.541577935218811,0.3796228170394897,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.855751097202301,0.4291397631168365,0.4092848300933838,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.6497000455856323,0.1840075552463531,0.8468758463859558,284.9112243652344,284.95001220703125,305.119384765625,297.9493103027344,300.9136657714844,297.27117919921875,285.9120178222656,1.0,0.5942280888557434,0.9993795156478882,0.9993795156478882,0.997039556503296,1.0,-3.0896754264831543,1.4293471574783323,1.6603282690048218,0.7282521724700928,0.8692398071289062,0.8692398071289062,0.0,175.01634216308594,183.0,79892.3046875,0.0,2599.384521484375,1.0,278.5572509765625,283.8466491699219,300.9643859863281,306.21612548828125,293.1499938964844,293.1499938964844,278.8500061035156,38305.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380262851715088,1.0,0.0,0.0,3.610097169876098,3.610121250152588,8.696231361682294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.3818359375,0.0,1506.28515625,1895.4371337890625,0.0,2823.280029296875,0.8985946774482727,1.0,0.0,3.0,1.0,0.0
17680680,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.8420194983482361,0.4075189530849457,0.3695810437202453,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.96176677942276,0.5979610681533813,0.5677878856658936,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.9266298413276672,0.541577935218811,0.3796228170394897,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.855751097202301,0.4291397631168365,0.4092848300933838,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.6497000455856323,0.1840075552463531,0.8468758463859558,284.9112243652344,284.95001220703125,305.119384765625,297.9493103027344,300.9136657714844,297.27117919921875,285.9120178222656,1.0,0.5942280888557434,0.9993795156478882,0.9993795156478882,0.997039556503296,1.0,-3.0896754264831543,1.4293471574783323,1.6603282690048218,0.7282521724700928,0.8692398071289062,0.8692398071289062,0.0,175.01634216308594,183.0,79892.3046875,0.0,2599.384521484375,1.0,278.5572509765625,283.8466491699219,300.9643859863281,306.21612548828125,293.1499938964844,293.1499938964844,278.8500061035156,38305.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380262851715088,1.0,0.0,0.0,3.610097169876098,3.610121250152588,8.696231361682294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12269.3818359375,0.0,1506.28515625,1895.4371337890625,0.0,2823.280029296875,0.8985946774482727,1.0,0.0,3.0,1.0,0.0
17680740,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8389903903007507,0.4077034890651703,0.3696419596672058,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9578784704208374,0.5980920195579529,0.5677884817123413,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.925190806388855,0.5458758473396301,0.3825206756591797,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8530085682868958,0.4299662709236145,0.409992903470993,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.6475646495819092,0.1843013912439346,0.8482468724250793,284.9935607910156,284.95001220703125,305.0746154785156,297.9150085449219,300.89508056640625,297.275390625,285.9925231933594,1.0,0.5966726541519165,0.9989657998085022,0.9989657998085022,1.0,1.0,-3.095726251602173,1.4321277141571045,1.6635984182357788,0.7295261025428772,0.9480265974998474,0.9480265974998474,0.0,177.90045166015625,186.0,79332.015625,0.0,2626.33154296875,1.0,278.8421325683594,283.9450378417969,300.9096069335937,306.0453186035156,293.1499938964844,293.1499938964844,278.54998779296875,33800.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341643214225769,1.0,0.0,0.0,3.7165706157684326,3.716594934463501,9.216755643137732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.5224609375,0.0,1591.741455078125,1895.4371337890625,0.0,2787.244384765625,0.918606460094452,1.0,0.0,3.0,1.0,0.0
17680800,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.8389903903007507,0.4077034890651703,0.3696419596672058,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934387207031,0.9578784704208374,0.5980920195579529,0.5677884817123413,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.925190806388855,0.5458758473396301,0.3825206756591797,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8530085682868958,0.4299662709236145,0.409992903470993,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.6475646495819092,0.1843013912439346,0.8482468724250793,284.9935607910156,284.95001220703125,305.0746154785156,297.9150085449219,300.89508056640625,297.275390625,285.9925231933594,1.0,0.5966726541519165,0.9989657998085022,0.9989657998085022,1.0,1.0,-3.095726251602173,1.4321277141571045,1.6635984182357788,0.7295261025428772,0.9480265974998474,0.9480265974998474,0.0,177.90045166015625,186.0,79332.015625,0.0,2626.33154296875,1.0,278.8421325683594,283.9450378417969,300.9096069335937,306.0453186035156,293.1499938964844,293.1499938964844,278.54998779296875,33800.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341643214225769,1.0,0.0,0.0,3.7165706157684326,3.716594934463501,9.216755643137732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13614.5224609375,0.0,1591.741455078125,1895.4371337890625,0.0,2787.244384765625,0.918606460094452,1.0,0.0,3.0,1.0,0.0
17680860,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8351051807403564,0.4068730175495147,0.3692252039909363,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9529157280921936,0.5972200632095337,0.5673349499702454,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9226271510124208,0.5491516590118408,0.3850357234477997,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8495135307312012,0.4300659894943237,0.4103934168815613,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.6449107527732849,0.1842836439609527,0.8492074012756348,284.9115600585937,284.95001220703125,305.0275573730469,297.879150390625,300.8699645996094,297.2696228027344,285.9122009277344,1.0,0.5990304350852966,0.9955387711524964,0.9955387711524964,1.0,1.0,-3.099346399307251,1.433740258216858,1.665606141090393,0.7303046584129333,0.8673681020736694,0.8673681020736694,0.0,181.25079345703125,189.0,79707.6328125,0.0,2651.085205078125,1.0,278.55731201171875,283.8465270996094,300.8942565917969,306.13348388671875,293.1499938964844,293.1499938964844,278.8500061035156,38323.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400601744651794,1.0,0.0,0.0,3.6019952297210693,3.6020193099975586,8.657242460685666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.748046875,0.0,1497.5689697265625,1895.4371337890625,0.0,2842.277587890625,0.8968160152435303,1.0,0.0,3.0,1.0,0.0
17680920,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114990234375,0.8351051807403564,0.4068730175495147,0.3692252039909363,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.9529157280921936,0.5972200632095337,0.5673349499702454,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91162109375,0.9226271510124208,0.5491516590118408,0.3850357234477997,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.8495135307312012,0.4300659894943237,0.4103934168815613,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.6449107527732849,0.1842836439609527,0.8492074012756348,284.9115600585937,284.95001220703125,305.0275573730469,297.879150390625,300.8699645996094,297.2696228027344,285.9122009277344,1.0,0.5990304350852966,0.9955387711524964,0.9955387711524964,1.0,1.0,-3.099346399307251,1.433740258216858,1.665606141090393,0.7303046584129333,0.8673681020736694,0.8673681020736694,0.0,181.25079345703125,189.0,79707.6328125,0.0,2651.085205078125,1.0,278.55731201171875,283.8465270996094,300.8942565917969,306.13348388671875,293.1499938964844,293.1499938964844,278.8500061035156,38323.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400601744651794,1.0,0.0,0.0,3.6019952297210693,3.6020193099975586,8.657242460685666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12217.748046875,0.0,1497.5689697265625,1895.4371337890625,0.0,2842.277587890625,0.8968160152435303,1.0,0.0,3.0,1.0,0.0
17680980,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.8323261737823486,0.4070296585559845,0.3692639470100403,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.9491121768951416,0.5972800850868225,0.5672737956047058,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.921434223651886,0.5534295439720154,0.3879198729991913,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8470158576965332,0.4308452308177948,0.4110578298568725,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.6429842114448547,0.1845705658197403,0.8505446910858154,284.9925231933594,284.95001220703125,304.9786376953125,297.84210205078125,300.8494873046875,297.2737731933594,285.99151611328125,1.0,0.6013959050178528,0.9921116828918456,0.9921116828918456,1.0,1.0,-3.105186700820923,1.4364644289016724,1.6687222719192505,0.7315058708190918,0.9448621273040771,0.9448621273040771,0.0,184.06748962402344,192.0,79131.0625,0.0,2677.438232421875,1.0,278.8420715332031,283.9441833496094,300.836669921875,305.958740234375,293.1499938964844,293.1499938964844,278.54998779296875,33830.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361912369728088,1.0,0.0,0.0,3.70766830444336,3.7076923847198486,9.172653676614572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13547.841796875,0.0,1581.7906494140625,1895.4371337890625,0.0,2806.15185546875,0.9166200757026672,1.0,0.0,3.0,1.0,0.0
17681040,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.8323261737823486,0.4070296585559845,0.3692639470100403,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.9491121768951416,0.5972800850868225,0.5672737956047058,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.921434223651886,0.5534295439720154,0.3879198729991913,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.8470158576965332,0.4308452308177948,0.4110578298568725,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.6429842114448547,0.1845705658197403,0.8505446910858154,284.9925231933594,284.95001220703125,304.9786376953125,297.84210205078125,300.8494873046875,297.2737731933594,285.99151611328125,1.0,0.6013959050178528,0.9921116828918456,0.9921116828918456,1.0,1.0,-3.105186700820923,1.4364644289016724,1.6687222719192505,0.7315058708190918,0.9448621273040771,0.9448621273040771,0.0,184.06748962402344,192.0,79131.0625,0.0,2677.438232421875,1.0,278.8420715332031,283.9441833496094,300.836669921875,305.958740234375,293.1499938964844,293.1499938964844,278.54998779296875,33830.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361912369728088,1.0,0.0,0.0,3.70766830444336,3.7076923847198486,9.172653676614572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13547.841796875,0.0,1581.7906494140625,1895.4371337890625,0.0,2806.15185546875,0.9166200757026672,1.0,0.0,3.0,1.0,0.0
