time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.8307999968528748,0.4066253304481506,0.3692101538181305,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.9470365047454834,0.5968557596206665,0.5671969652175903,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.920644462108612,0.5550679564476013,0.3892960250377655,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.8456669449806213,0.4309137463569641,0.4113719761371612,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87158203125,0.6419765949249268,0.1845891922712326,0.8513054251670837,284.8686218261719,284.95001220703125,304.9535827636719,297.8232116699219,300.83642578125,297.271240234375,285.8681335449219,1.0,0.6026014089584351,0.9903981685638428,0.9903981685638428,1.0,1.0,-3.1079819202423096,1.4377470016479492,1.6702349185943604,0.7321485280990601,0.8558634519577026,0.8558634519577026,0.0,185.58433532714844,192.0,79817.140625,0.0,2690.971435546875,1.0,278.5965270996094,283.8072509765625,300.8528747558594,306.1529541015625,293.1499938964844,293.1499938964844,278.54998779296875,38265.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411697745323181,1.0,0.0,0.0,3.6613807678222656,3.661405324935913,8.945056606535218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13092.7978515625,0.0,1562.8741455078125,1895.4371337890625,0.0,2852.646240234375,0.9071947932243348,1.0,0.0,3.0,1.0,0.0
17681160,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115600585937,0.8286783695220947,0.406181275844574,0.3688262104988098,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117126464844,0.9442070722579956,0.5963428020477295,0.5667542219161987,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.9191088080406188,0.5566794276237488,0.390414834022522,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8437620997428894,0.4309018552303314,0.4114140272140503,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.6405339241027832,0.1845456808805465,0.851464569568634,284.91162109375,284.95001220703125,304.92822265625,297.8041687011719,300.82281494140625,297.26806640625,285.9122009277344,1.0,0.6036894917488098,0.9886746406555176,0.9886746406555176,1.0,1.0,-3.108575820922852,1.437968373298645,1.6706074476242063,0.7321628332138062,0.8649477362632751,0.8649477362632751,0.0,187.38137817382807,195.0,79483.171875,0.0,2701.671875,1.0,278.5576477050781,283.8468933105469,300.8192749023437,306.04327392578125,293.1499938964844,293.1499938964844,278.8500061035156,38338.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420793414115906,1.0,0.0,0.0,3.5918853282928467,3.591909170150757,8.608712391833251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12158.95703125,0.0,1486.6842041015625,1895.4371337890625,0.0,2861.14892578125,0.894542932510376,1.0,0.0,3.0,1.0,0.0
17681220,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0087585449219,0.8267014026641846,0.4062898159027099,0.3687371015548706,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082397460937,0.9414182305336,0.59633868932724,0.5665555000305176,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0083312988281,0.9181662797927856,0.5595998764038086,0.3922878801822662,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.8419914245605469,0.4313976466655731,0.4117516875267029,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.6391721367835999,0.1847220957279205,0.8521403670310974,285.0085754394531,284.95001220703125,304.893310546875,297.7781066894531,300.8081970214844,297.2710266113281,286.0055847167969,1.0,0.6052241325378418,0.9863306283950806,0.9863306283950806,1.0,1.0,-3.1116929054260254,1.439411163330078,1.6722817420959473,0.7326933741569519,0.9423113465309144,0.9423113465309144,0.0,189.3652801513672,195.0,78850.1953125,0.0,2718.367431640625,1.0,278.82427978515625,283.9561767578125,300.7615966796875,305.8350830078125,293.1499938964844,293.1499938964844,278.8500061035156,33447.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378108143806458,1.0,0.0,0.0,3.67350435256958,3.67352819442749,9.004392609313072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.1064453125,0.0,1540.2525634765625,1895.4371337890625,0.0,2821.2685546875,0.90894877910614,1.0,0.0,3.0,1.0,0.0
17681280,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8260489702224731,0.4063063859939575,0.3688414990901947,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9404484629631042,0.5963248610496521,0.5666251182556152,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.9180627465248108,0.560930609703064,0.3932821452617645,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.8414233326911926,0.4316323399543762,0.41203573346138,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9921569824219,0.6387456059455872,0.1848225742578506,0.8527633547782898,284.99151611328125,284.95001220703125,304.8767395019531,297.7657775878906,300.8011169433594,297.2721252441406,285.99053955078125,1.0,0.6060014367103577,0.9852275848388672,0.9852275848388672,1.0,1.0,-3.114188432693481,1.440582036972046,1.673606514930725,0.7332463264465332,0.9413580298423768,0.9413580298423768,0.0,190.17958068847656,198.0,78899.46875,0.0,2727.638671875,1.0,278.84197998046875,283.9438781738281,300.7601928710937,305.8661804199219,293.1499938964844,293.1499938964844,278.54998779296875,33854.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381823301315308,1.0,0.0,0.0,3.69693922996521,3.696963310241699,9.119643777921738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13474.4638671875,0.0,1569.760009765625,1895.4371337890625,0.0,2824.737548828125,0.9142213463783264,1.0,0.0,3.0,1.0,0.0
17681340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8225556015968323,0.405438095331192,0.3683815598487854,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.935612976551056,0.5953209400177002,0.5660383105278015,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9159166812896729,0.5641502141952515,0.3957541882991791,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8383512496948242,0.431645929813385,0.4123485386371612,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.6364489197731018,0.1847888529300689,0.8536393046379089,284.9125366210937,284.95001220703125,304.8246459960937,297.72723388671875,300.773681640625,297.2664489746094,285.9129638671875,1.0,0.6082452535629272,0.9817805290222168,0.9817805290222168,1.0,1.0,-3.117337226867676,1.44196879863739,1.6753685474395752,0.7337871789932251,0.8627946972846985,0.8627946972846985,0.0,193.4836578369141,201.0,79237.90625,0.0,2751.4609375,1.0,278.5574951171875,283.8482360839844,300.7421569824219,305.9482727050781,293.1499938964844,293.1499938964844,278.8500061035156,38328.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440528512001038,1.0,0.0,0.0,3.579923152923584,3.579946994781494,8.551468226869474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.19921875,0.0,1473.6795654296875,1895.4371337890625,0.0,2879.603271484375,0.8919180035591125,1.0,0.0,3.0,1.0,0.0
17681400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125061035156,0.8225556015968323,0.405438095331192,0.3683815598487854,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.935612976551056,0.5953209400177002,0.5660383105278015,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9159166812896729,0.5641502141952515,0.3957541882991791,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.8383512496948242,0.431645929813385,0.4123485386371612,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.6364489197731018,0.1847888529300689,0.8536393046379089,284.9125366210937,284.95001220703125,304.8246459960937,297.72723388671875,300.773681640625,297.2664489746094,285.9129638671875,1.0,0.6082452535629272,0.9817805290222168,0.9817805290222168,1.0,1.0,-3.117337226867676,1.44196879863739,1.6753685474395752,0.7337871789932251,0.8627946972846985,0.8627946972846985,0.0,193.4836578369141,201.0,79237.90625,0.0,2751.4609375,1.0,278.5574951171875,283.8482360839844,300.7421569824219,305.9482727050781,293.1499938964844,293.1499938964844,278.8500061035156,38328.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440528512001038,1.0,0.0,0.0,3.579923152923584,3.579946994781494,8.551468226869474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12096.19921875,0.0,1473.6795654296875,1895.4371337890625,0.0,2879.603271484375,0.8919180035591125,1.0,0.0,3.0,1.0,0.0
17681460,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8200252056121826,0.405533879995346,0.3683748543262481,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.9319266676902772,0.5952285528182983,0.5658437609672546,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.914988100528717,0.5683743953704834,0.3986042439937591,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8361391425132751,0.4323301911354065,0.4129293859004974,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.6347701549530029,0.1850553750991821,0.8548972606658936,284.9906311035156,284.95001220703125,304.7723388671875,297.6888732910156,300.75152587890625,297.2704467773437,285.9897155761719,1.0,0.6105114221572876,0.978338062763214,0.978338062763214,1.0,1.0,-3.1227259635925293,1.44447124004364,1.6782548427581787,0.7347686290740967,0.9377574324607848,0.9377574324607848,0.0,196.27500915527344,204.0,78651.546875,0.0,2777.09619140625,1.0,278.8418884277344,283.9440612792969,300.6829528808594,305.7712097167969,293.1499938964844,293.1499938964844,278.54998779296875,33866.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400762677192688,1.0,0.0,0.0,3.685067892074585,3.685091972351074,9.06117065824219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13398.228515625,0.0,1556.41943359375,1895.4371337890625,0.0,2842.427978515625,0.9115557074546814,1.0,0.0,3.0,1.0,0.0
17681520,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906921386719,0.8200252056121826,0.405533879995346,0.3683748543262481,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.9319266676902772,0.5952285528182983,0.5658437609672546,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.914988100528717,0.5683743953704834,0.3986042439937591,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.8361391425132751,0.4323301911354065,0.4129293859004974,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.6347701549530029,0.1850553750991821,0.8548972606658936,284.9906311035156,284.95001220703125,304.7723388671875,297.6888732910156,300.75152587890625,297.2704467773437,285.9897155761719,1.0,0.6105114221572876,0.978338062763214,0.978338062763214,1.0,1.0,-3.1227259635925293,1.44447124004364,1.6782548427581787,0.7347686290740967,0.9377574324607848,0.9377574324607848,0.0,196.27500915527344,204.0,78651.546875,0.0,2777.09619140625,1.0,278.8418884277344,283.9440612792969,300.6829528808594,305.7712097167969,293.1499938964844,293.1499938964844,278.54998779296875,33866.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400762677192688,1.0,0.0,0.0,3.685067892074585,3.685091972351074,9.06117065824219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13398.228515625,0.0,1556.41943359375,1895.4371337890625,0.0,2842.427978515625,0.9115557074546814,1.0,0.0,3.0,1.0,0.0
17681580,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.816631019115448,0.4046490788459778,0.3678954243659973,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9272181987762452,0.5941641330718994,0.5651946663856506,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9130050539970398,0.5715652704238892,0.4010540843009949,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.8332210779190063,0.4323046505451202,0.4132019877433777,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6326020956039429,0.1850135922431945,0.8557310104370117,284.91265869140625,284.95001220703125,304.72021484375,297.651123046875,300.7240905761719,297.26483154296875,285.91278076171875,1.0,0.6127105355262756,0.9748955965042114,0.9748955965042114,1.0,1.0,-3.125650882720948,1.445744872093201,1.679905891418457,0.7352169156074524,0.8600674271583557,0.8600674271583557,0.0,199.57354736328125,207.0,78985.046875,0.0,2800.548095703125,1.0,278.55767822265625,283.8489990234375,300.665771484375,305.85369873046875,293.1499938964844,293.1499938964844,278.8500061035156,38314.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458946347236633,1.0,0.0,0.0,3.568349838256836,3.568373441696167,8.496266445945366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.9091796875,0.0,1461.1419677734375,1895.4371337890625,0.0,2896.835205078125,0.8892027139663696,1.0,0.0,3.0,1.0,0.0
17681640,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.816631019115448,0.4046490788459778,0.3678954243659973,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9272181987762452,0.5941641330718994,0.5651946663856506,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126892089844,0.9130050539970398,0.5715652704238892,0.4010540843009949,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.8332210779190063,0.4323046505451202,0.4132019877433777,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6326020956039429,0.1850135922431945,0.8557310104370117,284.91265869140625,284.95001220703125,304.72021484375,297.651123046875,300.7240905761719,297.26483154296875,285.91278076171875,1.0,0.6127105355262756,0.9748955965042114,0.9748955965042114,1.0,1.0,-3.125650882720948,1.445744872093201,1.679905891418457,0.7352169156074524,0.8600674271583557,0.8600674271583557,0.0,199.57354736328125,207.0,78985.046875,0.0,2800.548095703125,1.0,278.55767822265625,283.8489990234375,300.665771484375,305.85369873046875,293.1499938964844,293.1499938964844,278.8500061035156,38314.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458946347236633,1.0,0.0,0.0,3.568349838256836,3.568373441696167,8.496266445945366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.9091796875,0.0,1461.1419677734375,1895.4371337890625,0.0,2896.835205078125,0.8892027139663696,1.0,0.0,3.0,1.0,0.0
17681700,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01739501953125,0.8151267170906067,0.4046589732170105,0.3677351474761963,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.9251009821891784,0.594042181968689,0.5649087429046631,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.9122751355171204,0.5736460089683533,0.4023528099060058,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174560546875,0.8319264650344849,0.4325867891311645,0.4133536219596863,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.6316178441047668,0.1851111650466919,0.8560675382614136,285.0175170898437,284.95001220703125,304.6943664550781,297.632568359375,300.7129211425781,297.2664794921875,286.01776123046875,1.0,0.6137742400169373,0.9731743931770324,0.9731743931770324,1.0,1.0,-3.1272573471069336,1.4464683532714844,1.6807888746261597,0.7353928685188293,0.9348440170288086,0.9348440170288086,0.0,201.095443725586,207.0,78258.734375,0.0,2811.908203125,1.0,278.8002319335937,283.9680480957031,300.6127624511719,305.62451171875,293.1499938964844,293.1499938964844,278.8500061035156,34019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419532179832458,1.0,0.0,0.0,3.617560625076294,3.617583990097046,8.732225182939146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12412.2265625,0.0,1482.690673828125,1895.4371337890625,0.0,2859.969482421875,0.8982888460159302,1.0,0.0,3.0,1.0,0.0
17681760,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.8141503930091858,0.404719591140747,0.3678642213344574,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.9236438274383544,0.59400475025177,0.5649354457855225,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.9121726155281068,0.5757651329040527,0.403883546590805,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.8311096429824829,0.4329471290111542,0.4137419462203979,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.6310107111930847,0.1852710098028183,0.8569460511207581,284.9897155761719,284.95001220703125,304.668701171875,297.6142578125,300.7022705078125,297.2688293457031,285.9881591796875,1.0,0.6149342656135559,0.9714372754096984,0.9714372754096984,1.0,1.0,-3.1308066844940186,1.4481254816055298,1.6826810836791992,0.7361142039299011,0.9343215227127076,0.9343215227127076,0.0,202.364501953125,210.0,78415.1484375,0.0,2825.854736328125,1.0,278.8424377441406,283.943603515625,300.6073913574219,305.6780090332031,293.1499938964844,293.1499938964844,278.54998779296875,33772.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417813181877136,1.0,0.0,0.0,3.675118923187256,3.675142765045166,9.012308623823628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13329.009765625,0.0,1544.509521484375,1895.4371337890625,0.0,2858.36279296875,0.9090494513511658,1.0,0.0,3.0,1.0,0.0
17681820,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8108049631118774,0.4038155078887939,0.3673710227012634,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.9191373586654664,0.5928788185119629,0.5642327666282654,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9103432893753052,0.5789027214050293,0.4063092768192291,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8283262252807617,0.4328828155994415,0.4139805734157562,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.6289541721343994,0.1852211058139801,0.857748806476593,284.913330078125,284.95001220703125,304.61822509765625,297.5787048339844,300.675537109375,297.26318359375,285.91339111328125,1.0,0.6170929670333862,0.9679629802703856,0.9679629802703856,1.0,1.0,-3.1335432529449463,1.449294924736023,1.684248447418213,0.736504316329956,0.8578351140022278,0.8578351140022278,0.0,205.6568756103516,213.0,78736.6171875,0.0,2848.993408203125,1.0,278.5577697753906,283.8507080078125,300.5929870605469,305.76251220703125,293.1499938964844,293.1499938964844,278.8500061035156,38297.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475668430328369,1.0,0.0,0.0,3.5560786724090576,3.5561022758483887,8.437932592642028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.2158203125,0.0,1447.9110107421875,1895.4371337890625,0.0,2912.486572265625,0.8864642977714539,1.0,0.0,3.0,1.0,0.0
17681880,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8108049631118774,0.4038155078887939,0.3673710227012634,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.9191373586654664,0.5928788185119629,0.5642327666282654,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.9103432893753052,0.5789027214050293,0.4063092768192291,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132995605469,0.8283262252807617,0.4328828155994415,0.4139805734157562,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.6289541721343994,0.1852211058139801,0.857748806476593,284.913330078125,284.95001220703125,304.61822509765625,297.5787048339844,300.675537109375,297.26318359375,285.91339111328125,1.0,0.6170929670333862,0.9679629802703856,0.9679629802703856,1.0,1.0,-3.1335432529449463,1.449294924736023,1.684248447418213,0.736504316329956,0.8578351140022278,0.8578351140022278,0.0,205.6568756103516,213.0,78736.6171875,0.0,2848.993408203125,1.0,278.5577697753906,283.8507080078125,300.5929870605469,305.76251220703125,293.1499938964844,293.1499938964844,278.8500061035156,38297.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475668430328369,1.0,0.0,0.0,3.5560786724090576,3.5561022758483887,8.437932592642028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.2158203125,0.0,1447.9110107421875,1895.4371337890625,0.0,2912.486572265625,0.8864642977714539,1.0,0.0,3.0,1.0,0.0
17681940,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8083205819129944,0.4038502871990204,0.3673206865787506,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9157084822654724,0.5926252007484436,0.563903272151947,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.909517228603363,0.5829086899757385,0.409039556980133,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8262872099876404,0.4334780573844909,0.4144855737686157,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.6274264454841614,0.1854659020900726,0.8589312434196472,284.9893798828125,284.95001220703125,304.5691833496094,297.5447692871094,300.6543273925781,297.2662658691406,285.988525390625,1.0,0.6192710995674133,0.964488685131073,0.964488685131073,1.0,1.0,-3.138391733169556,1.451509952545166,1.6868817806243896,0.7373272180557251,0.9311063289642334,0.9311063289642334,0.0,208.4597625732422,216.0,78166.953125,0.0,2873.87158203125,1.0,278.8417053222656,283.9454040527344,300.5377502441406,305.5902099609375,293.1499938964844,293.1499938964844,278.54998779296875,33870.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433673977851868,1.0,0.0,0.0,3.661156415939331,3.661180257797241,8.943960665419581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.125,0.0,1529.6368408203125,1895.4371337890625,0.0,2873.192626953125,0.9061807990074158,1.0,0.0,3.0,1.0,0.0
17682000,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.8083205819129944,0.4038502871990204,0.3673206865787506,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.9157084822654724,0.5926252007484436,0.563903272151947,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.909517228603363,0.5829086899757385,0.409039556980133,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.8262872099876404,0.4334780573844909,0.4144855737686157,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.6274264454841614,0.1854659020900726,0.8589312434196472,284.9893798828125,284.95001220703125,304.5691833496094,297.5447692871094,300.6543273925781,297.2662658691406,285.988525390625,1.0,0.6192710995674133,0.964488685131073,0.964488685131073,1.0,1.0,-3.138391733169556,1.451509952545166,1.6868817806243896,0.7373272180557251,0.9311063289642334,0.9311063289642334,0.0,208.4597625732422,216.0,78166.953125,0.0,2873.87158203125,1.0,278.8417053222656,283.9454040527344,300.5377502441406,305.5902099609375,293.1499938964844,293.1499938964844,278.54998779296875,33870.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433673977851868,1.0,0.0,0.0,3.661156415939331,3.661180257797241,8.943960665419581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.125,0.0,1529.6368408203125,1895.4371337890625,0.0,2873.192626953125,0.9061807990074158,1.0,0.0,3.0,1.0,0.0
17682060,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.8049103617668152,0.4029281437397003,0.3667971193790436,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9114013314247132,0.5914136171340942,0.5631057620048523,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.907660722732544,0.5858085751533508,0.4112883806228637,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.823566734790802,0.4333757758140564,0.4146786630153656,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.6254215836524963,0.1854028701782226,0.8596643209457397,284.9140625,284.95001220703125,304.52203369140625,297.5128173828125,300.62860107421875,297.259765625,285.9135131835937,1.0,0.6213693022727966,0.9609755277633668,0.9609755277633668,1.0,1.0,-3.1406264305114746,1.4524178504943848,1.6882085800170898,0.7375925779342651,0.8557828664779663,0.8557828664779663,0.0,211.7775421142578,219.0,78521.1484375,0.0,2896.21142578125,1.0,278.5582580566406,283.8520812988281,300.5262145996094,305.6783752441406,293.1499938964844,293.1499938964844,278.8500061035156,38147.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489732146263123,1.0,0.0,0.0,3.546175479888916,3.546198844909668,8.39100039229379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.9619140625,0.0,1436.30810546875,1895.4371337890625,0.0,2925.65478515625,0.8841732740402222,1.0,0.0,3.0,1.0,0.0
17682120,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.8049103617668152,0.4029281437397003,0.3667971193790436,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9114013314247132,0.5914136171340942,0.5631057620048523,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.907660722732544,0.5858085751533508,0.4112883806228637,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140625,0.823566734790802,0.4333757758140564,0.4146786630153656,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.6254215836524963,0.1854028701782226,0.8596643209457397,284.9140625,284.95001220703125,304.52203369140625,297.5128173828125,300.62860107421875,297.259765625,285.9135131835937,1.0,0.6213693022727966,0.9609755277633668,0.9609755277633668,1.0,1.0,-3.1406264305114746,1.4524178504943848,1.6882085800170898,0.7375925779342651,0.8557828664779663,0.8557828664779663,0.0,211.7775421142578,219.0,78521.1484375,0.0,2896.21142578125,1.0,278.5582580566406,283.8520812988281,300.5262145996094,305.6783752441406,293.1499938964844,293.1499938964844,278.8500061035156,38147.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489732146263123,1.0,0.0,0.0,3.546175479888916,3.546198844909668,8.39100039229379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.9619140625,0.0,1436.30810546875,1895.4371337890625,0.0,2925.65478515625,0.8841732740402222,1.0,0.0,3.0,1.0,0.0
17682180,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8024320602416992,0.4029314219951629,0.3667264878749847,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9082018136978148,0.5910809636116028,0.5627050995826721,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.906860649585724,0.5897032022476196,0.4139203727245331,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8215951323509216,0.4339279234409332,0.4151486754417419,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.6239466667175293,0.1856319904327392,0.8607880473136902,284.989013671875,284.95001220703125,304.4771423339844,297.48321533203125,300.609130859375,297.2626037597656,285.9882202148437,1.0,0.623490571975708,0.9574623703956604,0.9574623703956604,1.0,1.0,-3.145134210586548,1.4544463157653809,1.6906880140304563,0.7383445501327515,0.9281945824623108,0.9281945824623108,0.0,214.5761260986328,222.0,77948.4765625,0.0,2920.4873046875,1.0,278.8416442871094,283.94659423828125,300.47540283203125,305.5110168457031,293.1499938964844,293.1499938964844,278.54998779296875,33865.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844627857208252,1.0,0.0,0.0,3.649977922439575,3.650001764297485,8.889427363101277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.533203125,0.0,1517.1722412109375,1895.4371337890625,0.0,2884.982177734375,0.903657615184784,1.0,0.0,3.0,1.0,0.0
17682240,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8024320602416992,0.4029314219951629,0.3667264878749847,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9082018136978148,0.5910809636116028,0.5627050995826721,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.906860649585724,0.5897032022476196,0.4139203727245331,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8215951323509216,0.4339279234409332,0.4151486754417419,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.6239466667175293,0.1856319904327392,0.8607880473136902,284.989013671875,284.95001220703125,304.4771423339844,297.48321533203125,300.609130859375,297.2626037597656,285.9882202148437,1.0,0.623490571975708,0.9574623703956604,0.9574623703956604,1.0,1.0,-3.145134210586548,1.4544463157653809,1.6906880140304563,0.7383445501327515,0.9281945824623108,0.9281945824623108,0.0,214.5761260986328,222.0,77948.4765625,0.0,2920.4873046875,1.0,278.8416442871094,283.94659423828125,300.47540283203125,305.5110168457031,293.1499938964844,293.1499938964844,278.54998779296875,33865.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844627857208252,1.0,0.0,0.0,3.649977922439575,3.650001764297485,8.889427363101277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13189.533203125,0.0,1517.1722412109375,1895.4371337890625,0.0,2884.982177734375,0.903657615184784,1.0,0.0,3.0,1.0,0.0
17682300,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.8010351061820984,0.4024661779403686,0.3666081428527832,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.9064886569976808,0.5904763340950012,0.5624481439590454,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.9062787890434264,0.5911291241645813,0.4151540100574493,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.8205001354217529,0.4338867962360382,0.4153558313846588,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.873291015625,0.6231534481048584,0.1856208592653274,0.8614159226417542,284.8712463378906,284.95001220703125,304.4556579589844,297.4693908691406,300.5973815917969,297.2596130371094,285.8720397949219,1.0,0.6245703101158142,0.9557057619094848,0.9557057619094848,1.0,1.0,-3.1471757888793945,1.455335021018982,1.691840648651123,0.7387534976005554,0.8427382111549377,0.8427382111549377,0.0,216.0975036621093,222.0,78570.6328125,0.0,2932.859130859375,1.0,278.5984191894531,283.8172607421875,300.4970092773437,305.7051086425781,293.1499938964844,293.1499938964844,278.54998779296875,38575.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494346141815186,1.0,0.0,0.0,3.59734320640564,3.59736704826355,8.63489390212635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.8466796875,0.0,1494.36181640625,1895.4371337890625,0.0,2929.97509765625,0.8930361866950989,1.0,0.0,3.0,1.0,0.0
17682360,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.7991206645965576,0.4019928574562073,0.3661891222000122,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9042785167694092,0.5898204445838928,0.5618592500686646,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.9051607847213744,0.5925648808479309,0.4161383509635925,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.8189709782600403,0.433791846036911,0.415310263633728,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.6220163106918335,0.1855587661266327,0.861471951007843,284.9154663085937,284.95001220703125,304.4349365234375,297.456298828125,300.5858459472656,297.25640869140625,285.9157409667969,1.0,0.6255403161048889,0.9539493322372437,0.9539493322372437,1.0,1.0,-3.147160291671753,1.4552326202392578,1.6919276714324951,0.7385810017585754,0.8543860912322998,0.8543860912322998,0.0,217.87405395507807,225.0,78294.9609375,0.0,2942.367431640625,1.0,278.5580749511719,283.8557434082031,300.4692687988281,305.6045837402344,293.1499938964844,293.1499938964844,278.8500061035156,38249.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501179218292236,1.0,0.0,0.0,3.532934665679932,3.532958030700684,8.32845671538962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.234375,0.0,1423.07763671875,1895.4371337890625,0.0,2936.375,0.8814293146133423,1.0,0.0,3.0,1.0,0.0
17682420,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.7971939444541931,0.402012437582016,0.3660561442375183,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9019648432731628,0.5895516872406006,0.5614455938339233,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999267578125,0.9045121669769288,0.5955512523651123,0.4180735945701599,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996337890625,0.8174198269844055,0.4341959357261657,0.4155840575695038,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.6208509206771851,0.1857222318649292,0.8621441125869751,284.9995422363281,284.95001220703125,304.4049377441406,297.4378662109375,300.5731506347656,297.2590637207031,285.9970703125,1.0,0.6270934343338013,0.9512795805931092,0.9512795805931092,1.0,1.0,-3.1499602794647217,1.4564601182937622,1.6935001611709597,0.7389853000640869,0.9262426495552064,0.9262426495552064,0.0,220.0413513183593,225.0,77738.625,0.0,2959.815673828125,1.0,278.8300170898437,283.95477294921875,300.4208068847656,305.4198913574219,293.1499938964844,293.1499938964844,278.8500061035156,33431.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453576564788818,1.0,0.0,0.0,3.626322746276856,3.626345872879028,8.77457694059558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.4736328125,0.0,1487.8907470703125,1895.4371337890625,0.0,2891.81005859375,0.8979660868644714,1.0,0.0,3.0,1.0,0.0
17682480,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7967345714569092,0.4019770324230194,0.366098016500473,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.901390254497528,0.5894415378570557,0.5614114999771118,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.9044572710990906,0.5964406132698059,0.4187519252300262,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.817057192325592,0.4343109726905823,0.4157466292381286,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.6205891966819763,0.1857800483703613,0.8625529408454895,284.98907470703125,284.95001220703125,304.3958435058594,297.43243408203125,300.56915283203125,297.259521484375,285.98834228515625,1.0,0.6276201605796814,0.950436532497406,0.950436532497406,1.0,1.0,-3.151472806930542,1.4571449756622314,1.6943278312683103,0.7393086552619934,0.9262424111366272,0.9262424111366272,0.0,220.66165161132807,228.0,77776.9921875,0.0,2966.289306640625,1.0,278.841552734375,283.94793701171875,300.4237670898437,305.4451599121094,293.1499938964844,293.1499938964844,278.54998779296875,33835.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455724120140076,1.0,0.0,0.0,3.640883445739746,3.640907049179077,8.845183288030967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13138.748046875,0.0,1506.8944091796875,1895.4371337890625,0.0,2893.819580078125,0.9016073346138,1.0,0.0,3.0,1.0,0.0
17682540,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.7935401201248169,0.4010292291641235,0.3655450344085693,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8977512121200562,0.5881475210189819,0.5605257749557495,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.9028996229171752,0.5992792248725891,0.4209493100643158,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8144921064376831,0.4341471195220947,0.415876567363739,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.6187075972557068,0.1857015639543533,0.8632010221481323,284.9151916503906,284.95001220703125,304.3602905273437,297.4119873046875,300.549072265625,297.2536926269531,285.9148254394531,1.0,0.6296326518058777,0.9469236731529236,0.9469236731529236,1.0,1.0,-3.153326272964477,1.4578264951705933,1.6954997777938845,0.7395264506340027,0.8527729511260986,0.8527729511260986,0.0,223.95071411132807,231.0,78171.9140625,0.0,2987.832763671875,1.0,278.5583801269531,283.85565185546875,300.4239501953125,305.5475769042969,293.1499938964844,293.1499938964844,278.8500061035156,38091.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850896418094635,1.0,0.0,0.0,3.5278961658477783,3.5279195308685303,8.304718335239158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.138671875,0.0,1416.640380859375,1895.4371337890625,0.0,2943.66748046875,0.8800593614578247,1.0,0.0,3.0,1.0,0.0
17682600,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.7935401201248169,0.4010292291641235,0.3655450344085693,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.8977512121200562,0.5881475210189819,0.5605257749557495,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.9028996229171752,0.5992792248725891,0.4209493100643158,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.8144921064376831,0.4341471195220947,0.415876567363739,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151611328125,0.6187075972557068,0.1857015639543533,0.8632010221481323,284.9151916503906,284.95001220703125,304.3602905273437,297.4119873046875,300.549072265625,297.2536926269531,285.9148254394531,1.0,0.6296326518058777,0.9469236731529236,0.9469236731529236,1.0,1.0,-3.153326272964477,1.4578264951705933,1.6954997777938845,0.7395264506340027,0.8527729511260986,0.8527729511260986,0.0,223.95071411132807,231.0,78171.9140625,0.0,2987.832763671875,1.0,278.5583801269531,283.85565185546875,300.4239501953125,305.5475769042969,293.1499938964844,293.1499938964844,278.8500061035156,38091.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850896418094635,1.0,0.0,0.0,3.5278961658477783,3.5279195308685303,8.304718335239158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.138671875,0.0,1416.640380859375,1895.4371337890625,0.0,2943.66748046875,0.8800593614578247,1.0,0.0,3.0,1.0,0.0
17682660,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7912525534629822,0.4009957909584045,0.3654436767101288,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.894982635974884,0.5877291560173035,0.5600463151931763,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9022876620292664,0.6031318306922913,0.4235504269599914,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8126217722892761,0.4346359372138977,0.4162879288196563,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.6173185706138611,0.1859174072742462,0.8642629384994507,284.98956298828125,284.95001220703125,304.32867431640625,297.39532470703125,300.5359191894531,297.2569580078125,285.9888610839844,1.0,0.6316807866096497,0.943424642086029,0.943424642086029,1.0,1.0,-3.157520532608032,1.4596600532531738,1.6978604793548584,0.7402522563934326,0.9253168702125548,0.9253168702125548,0.0,226.72799682617188,234.0,77668.625,0.0,3011.55517578125,1.0,278.84149169921875,283.9492492675781,300.3856811523437,305.3967590332031,293.1499938964844,293.1499938964844,278.54998779296875,33797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461670875549316,1.0,0.0,0.0,3.634842157363892,3.634865760803223,8.815854926069733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13104.904296875,0.0,1499.9595947265625,1895.4371337890625,0.0,2899.384765625,0.9002222418785095,1.0,0.0,3.0,1.0,0.0
17682720,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7912525534629822,0.4009957909584045,0.3654436767101288,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.894982635974884,0.5877291560173035,0.5600463151931763,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9022876620292664,0.6031318306922913,0.4235504269599914,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9895935058594,0.8126217722892761,0.4346359372138977,0.4162879288196563,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.6173185706138611,0.1859174072742462,0.8642629384994507,284.98956298828125,284.95001220703125,304.32867431640625,297.39532470703125,300.5359191894531,297.2569580078125,285.9888610839844,1.0,0.6316807866096497,0.943424642086029,0.943424642086029,1.0,1.0,-3.157520532608032,1.4596600532531738,1.6978604793548584,0.7402522563934326,0.9253168702125548,0.9253168702125548,0.0,226.72799682617188,234.0,77668.625,0.0,3011.55517578125,1.0,278.84149169921875,283.9492492675781,300.3856811523437,305.3967590332031,293.1499938964844,293.1499938964844,278.54998779296875,33797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461670875549316,1.0,0.0,0.0,3.634842157363892,3.634865760803223,8.815854926069733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13104.904296875,0.0,1499.9595947265625,1895.4371337890625,0.0,2899.384765625,0.9002222418785095,1.0,0.0,3.0,1.0,0.0
17682780,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.7881754636764526,0.4000389873981476,0.3648811280727386,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.8914699554443359,0.5864066481590271,0.5591315031051636,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.9008346796035768,0.6059410572052002,0.425727903842926,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.8100906014442444,0.4344468712806701,0.4163929522037506,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.6154677271842957,0.1858353316783905,0.8648927807807922,284.9159851074219,284.95001220703125,304.3014221191406,297.3827819824219,300.519775390625,297.2513732910156,285.91558837890625,1.0,0.6336637139320374,0.9399256110191344,0.9399256110191344,1.0,1.0,-3.1592516899108887,1.4602618217468262,1.6989898681640625,0.7404631972312927,0.8525943160057068,0.8525943160057068,0.0,230.010986328125,237.0,78104.4375,0.0,3032.874755859375,1.0,278.55841064453125,283.8568420410156,300.39385986328125,305.5097045898437,293.1499938964844,293.1499938964844,278.8500061035156,38031.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513224720954895,1.0,0.0,0.0,3.524115085601806,3.5241382122039795,8.286926345135726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.0908203125,0.0,1412.25048828125,1895.4371337890625,0.0,2947.658935546875,0.8791714906692505,1.0,0.0,3.0,1.0,0.0
17682840,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.7881754636764526,0.4000389873981476,0.3648811280727386,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.8914699554443359,0.5864066481590271,0.5591315031051636,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.9008346796035768,0.6059410572052002,0.425727903842926,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159851074219,0.8100906014442444,0.4344468712806701,0.4163929522037506,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.6154677271842957,0.1858353316783905,0.8648927807807922,284.9159851074219,284.95001220703125,304.3014221191406,297.3827819824219,300.519775390625,297.2513732910156,285.91558837890625,1.0,0.6336637139320374,0.9399256110191344,0.9399256110191344,1.0,1.0,-3.1592516899108887,1.4602618217468262,1.6989898681640625,0.7404631972312927,0.8525943160057068,0.8525943160057068,0.0,230.010986328125,237.0,78104.4375,0.0,3032.874755859375,1.0,278.55841064453125,283.8568420410156,300.39385986328125,305.5097045898437,293.1499938964844,293.1499938964844,278.8500061035156,38031.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513224720954895,1.0,0.0,0.0,3.524115085601806,3.5241382122039795,8.286926345135726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.0908203125,0.0,1412.25048828125,1895.4371337890625,0.0,2947.658935546875,0.8791714906692505,1.0,0.0,3.0,1.0,0.0
17682900,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.786839485168457,0.3999975621700287,0.3646874129772186,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.889899492263794,0.5861467123031616,0.5587281584739685,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.9003206491470337,0.6078460812568665,0.426903486251831,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8089598417282104,0.4346452057361603,0.4164720773696899,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163269042969,0.6146185994148254,0.1859127581119537,0.8651498556137085,285.0180053710937,284.95001220703125,304.2895812988281,297.378173828125,300.514892578125,297.2528076171875,286.017578125,1.0,0.6346266865730286,0.9381760358810424,0.9381760358810424,1.0,1.0,-3.160346269607544,1.4606871604919434,1.6996591091156006,0.7405532598495483,0.9263260364532472,0.9263260364532472,0.0,231.5174255371093,237.0,77453.0,0.0,3043.304443359375,1.0,278.7987670898437,283.9726257324219,300.3543701171875,305.3004150390625,293.1499938964844,293.1499938964844,278.8500061035156,33795.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469533920288086,1.0,0.0,0.0,3.5766000747680664,3.57662296295166,8.535599249626102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12196.021484375,0.0,1436.8695068359375,1895.4371337890625,0.0,2906.744384765625,0.8888822793960571,1.0,0.0,3.0,1.0,0.0
