time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.7859717011451721,0.3999971151351928,0.3647656440734863,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.8887929916381836,0.5859611630439758,0.5586200952529907,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898681640625,0.9002748131752014,0.609775722026825,0.4283093512058258,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.8082330822944641,0.43491330742836,0.4167781472206116,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911804199219,0.6140936613082886,0.1860486567020416,0.8659330010414124,284.9900207519531,284.95001220703125,304.2789611816406,297.3747253417969,300.51092529296875,297.2548828125,285.9886474609375,1.0,0.6356838345527649,0.936414361000061,0.936414361000061,1.0,1.0,-3.163309335708618,1.4620072841644287,1.701302170753479,0.7411712408065796,0.9255582094192504,0.9255582094192504,0.0,232.7870178222656,240.0,77656.234375,0.0,3056.401123046875,1.0,278.84210205078125,283.9491882324219,300.363525390625,305.3700561523437,293.1499938964844,293.1499938964844,278.54998779296875,33647.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463374972343445,1.0,0.0,0.0,3.635211944580078,3.63523530960083,8.817647767500603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13097.9462890625,0.0,1499.251220703125,1895.4371337890625,0.0,2900.9794921875,0.8999925851821899,1.0,0.0,3.0,1.0,0.0
17683020,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7830157279968262,0.3990296423435211,0.3642003536224365,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8854116201400757,0.5846127271652222,0.5576867461204529,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8989046812057495,0.6125484704971313,0.430469274520874,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.8057140111923218,0.4346999526023865,0.416865199804306,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.6122576594352722,0.1859629452228546,0.8665566444396973,284.9165954589844,284.95001220703125,304.2616882324219,297.3714904785156,300.4994506835937,297.2494506835937,285.9162902832031,1.0,0.6376422047615051,0.9328909516334534,0.9328909516334534,1.0,1.0,-3.1649649143218994,1.4625492095947266,1.7024158239364624,0.7413812279701233,0.8533393740653992,0.8533393740653992,0.0,236.0628967285156,243.0,78128.671875,0.0,3077.583740234375,1.0,278.5584411621094,283.8573303222656,300.3816223144531,305.4956359863281,293.1499938964844,293.1499938964844,278.8500061035156,37975.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513368368148804,1.0,0.0,0.0,3.5248358249664307,3.5248589515686035,8.290315918202396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.00390625,0.0,1412.600830078125,1895.4371337890625,0.0,2947.79345703125,0.8792843222618103,1.0,0.0,3.0,1.0,0.0
17683080,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7830157279968262,0.3990296423435211,0.3642003536224365,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8854116201400757,0.5846127271652222,0.5576867461204529,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8989046812057495,0.6125484704971313,0.430469274520874,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.8057140111923218,0.4346999526023865,0.416865199804306,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.6122576594352722,0.1859629452228546,0.8665566444396973,284.9165954589844,284.95001220703125,304.2616882324219,297.3714904785156,300.4994506835937,297.2494506835937,285.9162902832031,1.0,0.6376422047615051,0.9328909516334534,0.9328909516334534,1.0,1.0,-3.1649649143218994,1.4625492095947266,1.7024158239364624,0.7413812279701233,0.8533393740653992,0.8533393740653992,0.0,236.0628967285156,243.0,78128.671875,0.0,3077.583740234375,1.0,278.5584411621094,283.8573303222656,300.3816223144531,305.4956359863281,293.1499938964844,293.1499938964844,278.8500061035156,37975.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513368368148804,1.0,0.0,0.0,3.5248358249664307,3.5248589515686035,8.290315918202396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11818.00390625,0.0,1412.600830078125,1895.4371337890625,0.0,2947.79345703125,0.8792843222618103,1.0,0.0,3.0,1.0,0.0
17683140,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7809072136878967,0.3989787995815277,0.364081472158432,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.8828389048576355,0.584144115447998,0.5571580529212952,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.8984035849571228,0.6163597106933594,0.4330372214317322,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8038743138313293,0.4351461827754974,0.4172341823577881,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.610893189907074,0.1861742436885833,0.8675923347473145,284.99176025390625,284.95001220703125,304.25,297.3735046386719,300.4956359863281,297.2530517578125,285.9910583496094,1.0,0.6396394968032837,0.9293675422668456,0.9293675422668456,1.0,1.0,-3.168956756591797,1.4642399549484253,1.7047168016433716,0.7420879602432251,0.9275739789009094,0.9275739789009094,0.0,238.83204650878903,246.0,77717.8984375,0.0,3101.02783203125,1.0,278.84149169921875,283.9511108398437,300.36163330078125,305.3688049316406,293.1499938964844,293.1499938964844,278.54998779296875,33676.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461525440216064,1.0,0.0,0.0,3.635885000228882,3.635908365249634,8.820913421914156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13104.9990234375,0.0,1500.20458984375,1895.4371337890625,0.0,2899.248291015625,0.9003841280937195,1.0,0.0,3.0,1.0,0.0
17683200,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.7809072136878967,0.3989787995815277,0.364081472158432,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.8828389048576355,0.584144115447998,0.5571580529212952,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.8984035849571228,0.6163597106933594,0.4330372214317322,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.8038743138313293,0.4351461827754974,0.4172341823577881,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.610893189907074,0.1861742436885833,0.8675923347473145,284.99176025390625,284.95001220703125,304.25,297.3735046386719,300.4956359863281,297.2530517578125,285.9910583496094,1.0,0.6396394968032837,0.9293675422668456,0.9293675422668456,1.0,1.0,-3.168956756591797,1.4642399549484253,1.7047168016433716,0.7420879602432251,0.9275739789009094,0.9275739789009094,0.0,238.83204650878903,246.0,77717.8984375,0.0,3101.02783203125,1.0,278.84149169921875,283.9511108398437,300.36163330078125,305.3688049316406,293.1499938964844,293.1499938964844,278.54998779296875,33676.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461525440216064,1.0,0.0,0.0,3.635885000228882,3.635908365249634,8.820913421914156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13104.9990234375,0.0,1500.20458984375,1895.4371337890625,0.0,2899.248291015625,0.9003841280937195,1.0,0.0,3.0,1.0,0.0
17683260,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.7780542969703674,0.3980068862438202,0.3635063767433166,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8795726895332336,0.5827791094779968,0.5562028288841248,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8970926403999329,0.6190997958183289,0.4351707696914673,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.8013991117477417,0.4349144101142883,0.4172999858856201,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.609063982963562,0.1860861927270889,0.8682001233100891,284.9174194335937,284.95001220703125,304.2421569824219,297.37896728515625,300.4886169433594,297.2477722167969,285.9168701171875,1.0,0.6415746808052063,0.9258106350898744,0.9258106350898744,1.0,1.0,-3.1704981327056885,1.464704513549805,1.7057934999465942,0.7422715425491333,0.8554070591926575,0.8554070591926575,0.0,242.1103363037109,249.0,78261.6484375,0.0,3122.038330078125,1.0,278.55841064453125,283.8569030761719,300.388671875,305.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,37880.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510299324989319,1.0,0.0,0.0,3.531435489654541,3.531458854675293,8.321389941556845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.505859375,0.0,1418.827392578125,1895.4371337890625,0.0,2944.91796875,0.8806721568107605,1.0,0.0,3.0,1.0,0.0
17683320,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.7780542969703674,0.3980068862438202,0.3635063767433166,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8795726895332336,0.5827791094779968,0.5562028288841248,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8970926403999329,0.6190997958183289,0.4351707696914673,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.8013991117477417,0.4349144101142883,0.4172999858856201,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174499511719,0.609063982963562,0.1860861927270889,0.8682001233100891,284.9174194335937,284.95001220703125,304.2421569824219,297.37896728515625,300.4886169433594,297.2477722167969,285.9168701171875,1.0,0.6415746808052063,0.9258106350898744,0.9258106350898744,1.0,1.0,-3.1704981327056885,1.464704513549805,1.7057934999465942,0.7422715425491333,0.8554070591926575,0.8554070591926575,0.0,242.1103363037109,249.0,78261.6484375,0.0,3122.038330078125,1.0,278.55841064453125,283.8569030761719,300.388671875,305.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,37880.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510299324989319,1.0,0.0,0.0,3.531435489654541,3.531458854675293,8.321389941556845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.505859375,0.0,1418.827392578125,1895.4371337890625,0.0,2944.91796875,0.8806721568107605,1.0,0.0,3.0,1.0,0.0
17683380,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7760311961174011,0.3979508578777313,0.3633818924427032,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8770956993103027,0.5822940468788147,0.5556575059890747,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8966367244720459,0.6228888630867004,0.4377210438251495,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7996212244033813,0.4353440105915069,0.4176520705223083,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.6077290177345276,0.1862955540418625,0.869223952293396,284.99273681640625,284.95001220703125,304.2360534667969,297.38592529296875,300.4874267578125,297.25152587890625,285.9919738769531,1.0,0.6435499787330627,0.922253668308258,0.922253668308258,1.0,1.0,-3.1744072437286377,1.4663352966308594,1.7080719470977783,0.7429447174072266,0.9302181005477904,0.9302181005477904,0.0,244.8766632080078,252.0,77869.625,0.0,3145.382080078125,1.0,278.841552734375,283.95086669921875,300.3743896484375,305.3900451660156,293.1499938964844,293.1499938964844,278.54998779296875,33632.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459147810935974,1.0,0.0,0.0,3.643258810043335,3.643282413482666,8.856729323269974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.615234375,0.0,1507.9981689453125,1895.4371337890625,0.0,2897.0234375,0.9020056128501892,1.0,0.0,3.0,1.0,0.0
17683440,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.7760311961174011,0.3979508578777313,0.3633818924427032,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8770956993103027,0.5822940468788147,0.5556575059890747,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926452636719,0.8966367244720459,0.6228888630867004,0.4377210438251495,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7996212244033813,0.4353440105915069,0.4176520705223083,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99322509765625,0.6077290177345276,0.1862955540418625,0.869223952293396,284.99273681640625,284.95001220703125,304.2360534667969,297.38592529296875,300.4874267578125,297.25152587890625,285.9919738769531,1.0,0.6435499787330627,0.922253668308258,0.922253668308258,1.0,1.0,-3.1744072437286377,1.4663352966308594,1.7080719470977783,0.7429447174072266,0.9302181005477904,0.9302181005477904,0.0,244.8766632080078,252.0,77869.625,0.0,3145.382080078125,1.0,278.841552734375,283.95086669921875,300.3743896484375,305.3900451660156,293.1499938964844,293.1499938964844,278.54998779296875,33632.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459147810935974,1.0,0.0,0.0,3.643258810043335,3.643282413482666,8.856729323269974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13137.615234375,0.0,1507.9981689453125,1895.4371337890625,0.0,2897.0234375,0.9020056128501892,1.0,0.0,3.0,1.0,0.0
17683500,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.774885892868042,0.397466242313385,0.3632427155971527,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.8757442235946655,0.5816282033920288,0.5553370118141174,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.8962475657463074,0.6242340207099915,0.4389090836048126,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749694824219,0.7986318469047546,0.4352451860904693,0.4178042113780975,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8769836425781,0.6070104241371155,0.1862758249044418,0.8698130249977112,284.8749389648437,284.95001220703125,304.2336120605469,297.3899230957031,300.48468017578125,297.2490234375,285.87554931640625,1.0,0.6445611119270325,0.92047518491745,0.92047518491745,1.0,1.0,-3.176179885864258,1.4670408964157104,1.7091389894485474,0.7433153986930847,0.846001923084259,0.846001923084259,0.0,246.3853302001953,252.0,78601.8359375,0.0,3157.355224609375,1.0,278.5985107421875,283.8204040527344,300.4144897460937,305.6095275878906,293.1499938964844,293.1499938964844,278.54998779296875,38235.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504461646080017,1.0,0.0,0.0,3.597146511077881,3.59717059135437,8.63395086980745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.3828125,0.0,1491.6427001953125,1895.4371337890625,0.0,2939.449951171875,0.8927984237670898,1.0,0.0,3.0,1.0,0.0
17683560,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176025390625,0.7732868194580078,0.3969662487506866,0.3628039062023163,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8739508986473083,0.5809082984924316,0.5546905994415283,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.917724609375,0.8953866958618164,0.6255830526351929,0.4398320019245147,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176330566406,0.7972246408462524,0.4350893199443817,0.4177029430866241,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.6059425473213196,0.1862024217844009,0.8698238134384155,284.91766357421875,284.95001220703125,304.2315368652344,297.39422607421875,300.4819030761719,297.2462158203125,285.91802978515625,1.0,0.6454641819000244,0.9186954498291016,0.9186954498291016,1.0,1.0,-3.1758766174316406,1.4667482376098633,1.7091283798217771,0.7430956363677979,0.8575136661529541,0.8575136661529541,0.0,248.15304565429688,255.0,78409.515625,0.0,3166.28369140625,1.0,278.5580749511719,283.85699462890625,300.4044494628906,305.533935546875,293.1499938964844,293.1499938964844,278.8500061035156,38009.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508713841438293,1.0,0.0,0.0,3.5372090339660645,3.5372323989868164,8.348621349796304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.1181640625,0.0,1425.8350830078125,1895.4371337890625,0.0,2943.433349609375,0.8821719288825989,1.0,0.0,3.0,1.0,0.0
17683620,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.7715891003608704,0.3969423770904541,0.3626509308815002,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989013671875,0.8718814253807068,0.5805075764656067,0.5541700124740601,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9988708496094,0.8949711322784424,0.6287833452224731,0.4419218599796295,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7957174181938171,0.4354473054409027,0.4179442524909973,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.6047930717468262,0.186374545097351,0.8705645203590393,284.9990539550781,284.95001220703125,304.2288818359375,297.4021911621094,300.482177734375,297.24969482421875,285.9975280761719,1.0,0.6470852494239807,0.9157055020332336,0.9157055020332336,1.0,1.0,-3.178753137588501,1.467910885810852,1.7108423709869385,0.7435221672058105,0.9318400621414183,0.9318400621414183,0.0,250.5062561035156,255.0,77991.609375,0.0,3185.246826171875,1.0,278.8351135253906,283.9543151855469,300.3849182128906,305.39599609375,293.1499938964844,293.1499938964844,278.8500061035156,33376.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845623254776001,1.0,0.0,0.0,3.6416749954223633,3.6416983604431152,8.849029882185278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.96484375,0.0,1504.3402099609375,1895.4371337890625,0.0,2894.29541015625,0.9013202786445618,1.0,0.0,3.0,1.0,0.0
17683680,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.7713385820388794,0.3969086110591888,0.3626694977283478,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8715608716011047,0.5804129838943481,0.5541272163391113,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8949629068374634,0.6293515563011169,0.4423587918281555,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.795499861240387,0.4355052411556244,0.4180355966091156,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.6046364903450012,0.1864104121923446,0.8708279132843018,284.9934387207031,284.95001220703125,304.2284851074219,297.40380859375,300.4821472167969,297.25006103515625,285.99267578125,1.0,0.6474171280860901,0.9151359796524048,0.9151359796524048,1.0,1.0,-3.1796765327453613,1.4683092832565308,1.7113672494888306,0.7437203526496887,0.933008313179016,0.933008313179016,0.0,250.92071533203125,258.0,78050.703125,0.0,3189.48828125,1.0,278.84161376953125,283.95025634765625,300.3921813964844,305.4190979003906,293.1499938964844,293.1499938964844,278.54998779296875,33611.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457220792770386,1.0,0.0,0.0,3.65224027633667,3.652263879776001,8.900449870452576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13177.3740234375,0.0,1517.7779541015625,1895.4371337890625,0.0,2895.220458984375,0.9040240049362184,1.0,0.0,3.0,1.0,0.0
17683740,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7686914205551147,0.3959178924560547,0.3620834946632385,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.8685275316238403,0.5790152549743652,0.5531460642814636,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.8937594890594482,0.6320050954818726,0.4444406926631927,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7931724786758423,0.4352323114871979,0.4180679023265838,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.6028859615325928,0.1863138675689697,0.8714114427566528,284.916748046875,284.95001220703125,304.22674560546875,297.4144897460937,300.4779052734375,297.2447814941406,285.9163818359375,1.0,0.6493098139762878,0.911576509475708,0.911576509475708,1.0,1.0,-3.181042194366455,1.4686548709869385,1.7123873233795166,0.7438265681266785,0.8592379093170166,0.8592379093170166,0.0,254.1996459960937,261.0,78630.8203125,0.0,3210.232421875,1.0,278.5582580566406,283.85382080078125,300.4242553710937,305.5671081542969,293.1499938964844,293.1499938964844,278.8500061035156,37871.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850624144077301,1.0,0.0,0.0,3.549899339675904,3.549922704696656,8.408632083956036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.615234375,0.0,1438.2493896484375,1895.4371337890625,0.0,2941.116943359375,0.8847658038139343,1.0,0.0,3.0,1.0,0.0
17683800,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7686914205551147,0.3959178924560547,0.3620834946632385,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.8685275316238403,0.5790152549743652,0.5531460642814636,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.8937594890594482,0.6320050954818726,0.4444406926631927,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.7931724786758423,0.4352323114871979,0.4180679023265838,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166564941406,0.6028859615325928,0.1863138675689697,0.8714114427566528,284.916748046875,284.95001220703125,304.22674560546875,297.4144897460937,300.4779052734375,297.2447814941406,285.9163818359375,1.0,0.6493098139762878,0.911576509475708,0.911576509475708,1.0,1.0,-3.181042194366455,1.4686548709869385,1.7123873233795166,0.7438265681266785,0.8592379093170166,0.8592379093170166,0.0,254.1996459960937,261.0,78630.8203125,0.0,3210.232421875,1.0,278.5582580566406,283.85382080078125,300.4242553710937,305.5671081542969,293.1499938964844,293.1499938964844,278.8500061035156,37871.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850624144077301,1.0,0.0,0.0,3.549899339675904,3.549922704696656,8.408632083956036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11907.615234375,0.0,1438.2493896484375,1895.4371337890625,0.0,2941.116943359375,0.8847658038139343,1.0,0.0,3.0,1.0,0.0
17683860,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7668286561965942,0.3958567976951599,0.3619481027126312,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8662353754043579,0.5785109400749207,0.5525760054588318,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8933770656585693,0.6357475519180298,0.4469499886035919,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7915106415748596,0.4356341063976288,0.418388158082962,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.6016174554824829,0.1865207999944687,0.8724101781845093,284.99432373046875,284.95001220703125,304.22625732421875,297.4262390136719,300.4793395996094,297.2486877441406,285.9934997558594,1.0,0.6512429714202881,0.9080322980880736,0.9080322980880736,1.0,1.0,-3.18479061126709,1.470173954963684,1.7146166563034058,0.7444217801094055,0.9360353946685792,0.9360353946685792,0.0,256.9609680175781,264.0,78252.0546875,0.0,3233.376220703125,1.0,278.8417053222656,283.9496459960937,300.4144592285156,305.4542541503906,293.1499938964844,293.1499938964844,278.54998779296875,33599.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454645276069641,1.0,0.0,0.0,3.6622235774993896,3.6622471809387207,8.949174912231683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.828125,0.0,1528.788330078125,1895.4371337890625,0.0,2892.81005859375,0.906254768371582,1.0,0.0,3.0,1.0,0.0
17683920,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7668286561965942,0.3958567976951599,0.3619481027126312,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8662353754043579,0.5785109400749207,0.5525760054588318,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942321777344,0.8933770656585693,0.6357475519180298,0.4469499886035919,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.7915106415748596,0.4356341063976288,0.418388158082962,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.6016174554824829,0.1865207999944687,0.8724101781845093,284.99432373046875,284.95001220703125,304.22625732421875,297.4262390136719,300.4793395996094,297.2486877441406,285.9934997558594,1.0,0.6512429714202881,0.9080322980880736,0.9080322980880736,1.0,1.0,-3.18479061126709,1.470173954963684,1.7146166563034058,0.7444217801094055,0.9360353946685792,0.9360353946685792,0.0,256.9609680175781,264.0,78252.0546875,0.0,3233.376220703125,1.0,278.8417053222656,283.9496459960937,300.4144592285156,305.4542541503906,293.1499938964844,293.1499938964844,278.54998779296875,33599.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454645276069641,1.0,0.0,0.0,3.6622235774993896,3.6622471809387207,8.949174912231683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13222.828125,0.0,1528.788330078125,1895.4371337890625,0.0,2892.81005859375,0.906254768371582,1.0,0.0,3.0,1.0,0.0
17683980,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7642810344696045,0.3948580920696258,0.361358493566513,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8633162379264832,0.5771022439002991,0.5515878200531006,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8922208547592163,0.6383548378944397,0.449004590511322,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7892555594444275,0.4353426098823547,0.4184061288833618,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.5999072790145874,0.1864214986562729,0.8729889988899231,284.9163818359375,284.95001220703125,304.2268371582031,297.4389038085937,300.4761047363281,297.243408203125,285.9161071777344,1.0,0.6531168222427368,0.9044880270957948,0.9044880270957948,1.0,1.0,-3.186087846755981,1.4704692363739014,1.71561861038208,0.7444952726364136,0.8614393472671509,0.8614393472671509,0.0,260.2397155761719,267.0,78849.09375,0.0,3254.0205078125,1.0,278.55816650390625,283.85205078125,300.4485168457031,305.6055603027344,293.1499938964844,293.1499938964844,278.8500061035156,37874.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503365516662598,1.0,0.0,0.0,3.5607972145080566,3.560820817947388,8.46033969992277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.9140625,0.0,1449.857666015625,1895.4371337890625,0.0,2938.4228515625,0.8871897459030151,1.0,0.0,3.0,1.0,0.0
17684040,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7642810344696045,0.3948580920696258,0.361358493566513,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8633162379264832,0.5771022439002991,0.5515878200531006,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8922208547592163,0.6383548378944397,0.449004590511322,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163818359375,0.7892555594444275,0.4353426098823547,0.4184061288833618,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162292480469,0.5999072790145874,0.1864214986562729,0.8729889988899231,284.9163818359375,284.95001220703125,304.2268371582031,297.4389038085937,300.4761047363281,297.243408203125,285.9161071777344,1.0,0.6531168222427368,0.9044880270957948,0.9044880270957948,1.0,1.0,-3.186087846755981,1.4704692363739014,1.71561861038208,0.7444952726364136,0.8614393472671509,0.8614393472671509,0.0,260.2397155761719,267.0,78849.09375,0.0,3254.0205078125,1.0,278.55816650390625,283.85205078125,300.4485168457031,305.6055603027344,293.1499938964844,293.1499938964844,278.8500061035156,37874.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503365516662598,1.0,0.0,0.0,3.5607972145080566,3.560820817947388,8.46033969992277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.9140625,0.0,1449.857666015625,1895.4371337890625,0.0,2938.4228515625,0.8871897459030151,1.0,0.0,3.0,1.0,0.0
17684100,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.7631726861000061,0.394799530506134,0.3611443936824798,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207214355469,0.862005352973938,0.5768029093742371,0.5511429309844971,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.8918225765228271,0.6401951909065247,0.4501193761825561,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205993652344,0.7882533669471741,0.4354965984821319,0.4184377491474151,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.018798828125,0.5991191864013672,0.1864923536777496,0.8732040524482727,285.0206298828125,284.95001220703125,304.2274780273437,297.445556640625,300.4770202636719,297.2450256347656,286.02056884765625,1.0,0.6540238261222839,0.9027159214019777,0.9027159214019777,1.0,1.0,-3.186927080154419,1.4707237482070925,1.7162033319473269,0.7444945573806763,0.9371147751808168,0.9371147751808168,0.0,261.7456970214844,267.0,78220.3984375,0.0,3264.048583984375,1.0,278.7996826171875,283.9701843261719,300.42047119140625,305.4102783203125,293.1499938964844,293.1499938964844,278.8500061035156,33746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458462357521057,1.0,0.0,0.0,3.613945484161377,3.613968849182129,8.714781074559141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12342.0283203125,0.0,1476.733154296875,1895.4371337890625,0.0,2896.382080078125,0.8971632122993469,1.0,0.0,3.0,1.0,0.0
17684160,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7624872922897339,0.3947978615760803,0.3612139225006103,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99481201171875,0.8611066341400146,0.5765945911407471,0.5510048270225525,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.8918617963790894,0.6420741677284241,0.4514870047569275,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.7876429557800293,0.4357330501079559,0.4187080860137939,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.5986668467521667,0.1866287440061569,0.8739729523658752,284.9949645996094,284.95001220703125,304.2283630371094,297.452392578125,300.4784851074219,297.24737548828125,285.99346923828125,1.0,0.6550297141075134,0.9009332060813904,0.9009332060813904,1.0,1.0,-3.189737319946289,1.4719209671020508,1.7178164720535278,0.7450424432754517,0.9393086433410645,0.9393086433410645,0.0,263.0029296875,270.0,78483.671875,0.0,3277.041748046875,1.0,278.8424377441406,283.947998046875,300.44000244140625,305.4945068359375,293.1499938964844,293.1499938964844,278.54998779296875,33498.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451167345046997,1.0,0.0,0.0,3.675278663635254,3.675302267074585,9.01309192613553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13278.7373046875,0.0,1542.6312255859375,1895.4371337890625,0.0,2889.55615234375,0.908919394016266,1.0,0.0,3.0,1.0,0.0
17684220,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.7600451707839966,0.3937860131263733,0.3606281280517578,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8583069443702698,0.5751720666885376,0.5500184893608093,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8907581567764282,0.6446254253387451,0.4535191059112549,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.7854665517807007,0.435419887304306,0.4187175631523132,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.5970038175582886,0.1865259855985641,0.8745607137680054,284.9162902832031,284.95001220703125,304.2307434082031,297.4665832519531,300.4759826660156,297.24200439453125,285.916748046875,1.0,0.6568872332572937,0.8973678350448608,0.8973678350448608,1.0,1.0,-3.191015243530273,1.472184419631958,1.7188308238983154,0.7450954914093018,0.864017903804779,0.864017903804779,0.0,266.2760009765625,273.0,79066.9765625,0.0,3297.66064453125,1.0,278.5576171875,283.85113525390625,300.4764099121094,305.64825439453125,293.1499938964844,293.1499938964844,278.8500061035156,37992.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500308394432068,1.0,0.0,0.0,3.570308208465576,3.5703318119049072,8.505595587848802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.9462890625,0.0,1460.88720703125,1895.4371337890625,0.0,2935.559326171875,0.8894831538200378,1.0,0.0,3.0,1.0,0.0
17684280,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.7600451707839966,0.3937860131263733,0.3606281280517578,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8583069443702698,0.5751720666885376,0.5500184893608093,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9163513183594,0.8907581567764282,0.6446254253387451,0.4535191059112549,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916259765625,0.7854665517807007,0.435419887304306,0.4187175631523132,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154968261719,0.5970038175582886,0.1865259855985641,0.8745607137680054,284.9162902832031,284.95001220703125,304.2307434082031,297.4665832519531,300.4759826660156,297.24200439453125,285.916748046875,1.0,0.6568872332572937,0.8973678350448608,0.8973678350448608,1.0,1.0,-3.191015243530273,1.472184419631958,1.7188308238983154,0.7450954914093018,0.864017903804779,0.864017903804779,0.0,266.2760009765625,273.0,79066.9765625,0.0,3297.66064453125,1.0,278.5576171875,283.85113525390625,300.4764099121094,305.64825439453125,293.1499938964844,293.1499938964844,278.8500061035156,37992.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500308394432068,1.0,0.0,0.0,3.570308208465576,3.5703318119049072,8.505595587848802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11986.9462890625,0.0,1460.88720703125,1895.4371337890625,0.0,2935.559326171875,0.8894831538200378,1.0,0.0,3.0,1.0,0.0
17684340,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.7583229541778564,0.3937225639820099,0.3604786992073059,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.8561818599700928,0.5746584534645081,0.5494281053543091,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8904246091842651,0.648313581943512,0.4559765756130218,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7839063405990601,0.4357963800430298,0.4190045595169067,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.5957952737808228,0.1867328435182571,0.8755381107330322,284.9960632324219,284.95001220703125,304.2338256835937,297.4813842773437,300.47906494140625,297.2460021972656,285.9952087402344,1.0,0.6587812900543213,0.8938024640083313,0.8938024640083313,1.0,1.0,-3.194594144821167,1.473580241203308,1.7210139036178589,0.7456031441688538,0.9429142475128174,0.9429142475128174,0.0,269.03778076171875,276.0,78708.4609375,0.0,3320.599609375,1.0,278.84185791015625,283.9481201171875,300.46942138671875,305.5389404296875,293.1499938964844,293.1499938964844,278.54998779296875,33576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448139429092407,1.0,0.0,0.0,3.684868335723877,3.684892416000366,9.060188972398464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.8203125,0.0,1554.004638671875,1895.4371337890625,0.0,2886.723388671875,0.9113503694534302,1.0,0.0,3.0,1.0,0.0
17684400,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.7583229541778564,0.3937225639820099,0.3604786992073059,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.8561818599700928,0.5746584534645081,0.5494281053543091,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.8904246091842651,0.648313581943512,0.4559765756130218,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7839063405990601,0.4357963800430298,0.4190045595169067,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.5957952737808228,0.1867328435182571,0.8755381107330322,284.9960632324219,284.95001220703125,304.2338256835937,297.4813842773437,300.47906494140625,297.2460021972656,285.9952087402344,1.0,0.6587812900543213,0.8938024640083313,0.8938024640083313,1.0,1.0,-3.194594144821167,1.473580241203308,1.7210139036178589,0.7456031441688538,0.9429142475128174,0.9429142475128174,0.0,269.03778076171875,276.0,78708.4609375,0.0,3320.599609375,1.0,278.84185791015625,283.9481201171875,300.46942138671875,305.5389404296875,293.1499938964844,293.1499938964844,278.54998779296875,33576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448139429092407,1.0,0.0,0.0,3.684868335723877,3.684892416000366,9.060188972398464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13327.8203125,0.0,1554.004638671875,1895.4371337890625,0.0,2886.723388671875,0.9113503694534302,1.0,0.0,3.0,1.0,0.0
17684460,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.7559624910354614,0.3927032351493835,0.3598832488059997,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.853477954864502,0.5732266902923584,0.5484302043914795,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8893485069274902,0.650813639163971,0.45797199010849,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7817884087562561,0.4354639649391174,0.4189945757389068,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.5941638946533203,0.1866271644830703,0.8761122822761536,284.91571044921875,284.95001220703125,304.23748779296875,297.4967041015625,300.4770812988281,297.2405700683594,285.91619873046875,1.0,0.6606189608573914,0.8902053833007812,0.8902053833007812,1.0,1.0,-3.195762634277344,1.4737669229507446,1.721995830535889,0.7456045746803284,0.866478681564331,0.866478681564331,0.0,272.316650390625,279.0,79315.2421875,0.0,3341.0556640625,1.0,278.5575256347656,283.8489685058594,300.5063781738281,305.6947937011719,293.1499938964844,293.1499938964844,278.8500061035156,37996.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849668025970459,1.0,0.0,0.0,3.582878589630127,3.582902193069458,8.565593248022196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.080078125,0.0,1474.4283447265625,1895.4371337890625,0.0,2932.16162109375,0.8922792673110962,1.0,0.0,3.0,1.0,0.0
17684520,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156188964844,0.7559624910354614,0.3927032351493835,0.3598832488059997,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.915771484375,0.853477954864502,0.5732266902923584,0.5484302043914795,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8893485069274902,0.650813639163971,0.45797199010849,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9156799316406,0.7817884087562561,0.4354639649391174,0.4189945757389068,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.5941638946533203,0.1866271644830703,0.8761122822761536,284.91571044921875,284.95001220703125,304.23748779296875,297.4967041015625,300.4770812988281,297.2405700683594,285.91619873046875,1.0,0.6606189608573914,0.8902053833007812,0.8902053833007812,1.0,1.0,-3.195762634277344,1.4737669229507446,1.721995830535889,0.7456045746803284,0.866478681564331,0.866478681564331,0.0,272.316650390625,279.0,79315.2421875,0.0,3341.0556640625,1.0,278.5575256347656,283.8489685058594,300.5063781738281,305.6947937011719,293.1499938964844,293.1499938964844,278.8500061035156,37996.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849668025970459,1.0,0.0,0.0,3.582878589630127,3.582902193069458,8.565593248022196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.080078125,0.0,1474.4283447265625,1895.4371337890625,0.0,2932.16162109375,0.8922792673110962,1.0,0.0,3.0,1.0,0.0
17684580,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.754307210445404,0.3926373422145843,0.3597282171249389,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8514316082000732,0.5727071762084961,0.547831118106842,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.8890359401702881,0.6544685363769531,0.460401713848114,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7802770733833313,0.4358259737491607,0.4192649722099304,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.5929852724075317,0.1868336200714111,0.8770803809165955,284.9969177246094,284.95001220703125,304.2416076660156,297.51239013671875,300.4805603027344,297.2445983886719,285.9960327148437,1.0,0.6624932289123535,0.8866083025932312,0.8866083025932312,1.0,1.0,-3.199259757995605,1.475097894668579,1.7241618633270264,0.7460659742355347,0.9465258717536926,0.9465258717536926,0.0,275.0770874023437,282.0,78951.3671875,0.0,3363.884033203125,1.0,278.8419494628906,283.9472961425781,300.5003967285156,305.5860900878906,293.1499938964844,293.1499938964844,278.54998779296875,33574.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444463014602661,1.0,0.0,0.0,3.69694757461548,3.696971654891968,9.119686410485884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.7587890625,0.0,1567.651123046875,1895.4371337890625,0.0,2883.283935546875,0.9140713214874268,1.0,0.0,3.0,1.0,0.0
17684640,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.754307210445404,0.3926373422145843,0.3597282171249389,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9968566894531,0.8514316082000732,0.5727071762084961,0.547831118106842,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.8890359401702881,0.6544685363769531,0.460401713848114,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.7802770733833313,0.4358259737491607,0.4192649722099304,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974975585937,0.5929852724075317,0.1868336200714111,0.8770803809165955,284.9969177246094,284.95001220703125,304.2416076660156,297.51239013671875,300.4805603027344,297.2445983886719,285.9960327148437,1.0,0.6624932289123535,0.8866083025932312,0.8866083025932312,1.0,1.0,-3.199259757995605,1.475097894668579,1.7241618633270264,0.7460659742355347,0.9465258717536926,0.9465258717536926,0.0,275.0770874023437,282.0,78951.3671875,0.0,3363.884033203125,1.0,278.8419494628906,283.9472961425781,300.5003967285156,305.5860900878906,293.1499938964844,293.1499938964844,278.54998779296875,33574.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444463014602661,1.0,0.0,0.0,3.69694757461548,3.696971654891968,9.119686410485884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13384.7587890625,0.0,1567.651123046875,1895.4371337890625,0.0,2883.283935546875,0.9140713214874268,1.0,0.0,3.0,1.0,0.0
17684700,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.7533815503120422,0.3921469748020172,0.3595885634422302,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87420654296875,0.8503308892250061,0.5720285773277283,0.5475008487701416,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741149902344,0.8887462019920349,0.655705988407135,0.4615328311920166,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.7794500589370728,0.4356907308101654,0.4193878471851349,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.5923670530319214,0.1868124306201934,0.8776732087135315,284.8743591308594,284.95001220703125,304.2438049316406,297.5203552246094,300.4799194335937,297.2421875,285.8738708496094,1.0,0.663459300994873,0.8848097324371338,0.8848097324371338,1.0,1.0,-3.2009212970733643,1.47569739818573,1.7252237796783447,0.7463603019714355,0.8600360155105591,0.8600360155105591,0.0,276.5755920410156,282.0,79784.4765625,0.0,3375.7587890625,1.0,278.5966796875,283.8103942871094,300.5442199707031,305.8160095214844,293.1499938964844,293.1499938964844,278.54998779296875,37862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488869667053223,1.0,0.0,0.0,3.6583216190338135,3.658345937728882,8.930114745453466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12976.6318359375,0.0,1556.4146728515625,1895.4371337890625,0.0,2924.846923828125,0.906318187713623,1.0,0.0,3.0,1.0,0.0
17684760,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7520319223403931,0.3916086852550506,0.3591285347938537,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91473388671875,0.8488253951072693,0.5712659358978271,0.5468274354934692,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.8879917860031128,0.6569112539291382,0.4623631536960602,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.7782227993011475,0.4354744255542755,0.4192398190498352,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.91375732421875,0.5913906693458557,0.186724916100502,0.8776490688323975,284.9146728515625,284.95001220703125,304.2460632324219,297.5283508300781,300.4788513183594,297.23907470703125,285.91534423828125,1.0,0.6643117666244507,0.8830119967460632,0.8830119967460632,1.0,1.0,-3.200350761413574,1.4752241373062134,1.7251266241073608,0.7460275292396545,0.8687291741371155,0.8687291741371155,0.0,278.3560485839844,270.0,79566.6015625,0.0,3384.2119140625,1.0,278.5576477050781,283.8465270996094,300.5380249023437,305.74383544921875,293.1499938964844,293.1499938964844,278.8500061035156,38019.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492766618728638,1.0,0.0,0.0,3.59580659866333,3.59583044052124,8.627519036963349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12082.4658203125,0.0,1488.58984375,1895.4371337890625,0.0,2928.49609375,0.8951291441917419,1.0,0.0,3.0,1.0,0.0
