time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.7538485527038574,0.3915708065032959,0.3587389886379242,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985656738281,0.8507576584815979,0.5707995295524597,0.5460108518600464,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.8919306397438049,0.6602650284767151,0.4643789529800415,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.7804825901985168,0.4358100593090057,0.4192215204238891,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.5932577252388,0.186923086643219,0.8773677349090576,284.9986572265625,284.95001220703125,304.2503356933594,297.543212890625,300.4822692871094,297.2430419921875,285.9975280761719,1.0,0.6622107625007629,0.8797042369842529,0.8797042369842529,1.0,1.0,-3.200960636138916,1.475161075592041,1.725799560546875,0.7457808256149292,0.9477290511131288,0.9477290511131288,0.0,274.78485107421875,270.0,79115.75,0.0,3366.07080078125,1.0,278.8393859863281,283.9477844238281,300.5282592773437,305.6209411621094,293.1499938964844,293.1499938964844,278.8500061035156,33539.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439784646034241,1.0,0.0,0.0,3.702129364013672,3.702153444290161,9.14526879114419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.921875,0.0,1573.2674560546875,1895.4371337890625,0.0,2878.90771484375,0.9151371121406556,1.0,0.0,3.0,1.0,0.0
17684880,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.7541480660438538,0.3915553689002991,0.3587212860584259,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958190917969,0.8510822653770447,0.5707516670227051,0.5459594130516052,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.8924456834793091,0.6605358123779297,0.4645674228668213,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7808308005332947,0.4358357489109039,0.419234961271286,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5935477018356323,0.1869438290596008,0.8773730993270874,284.9958801269531,284.95001220703125,304.250732421875,297.54449462890625,300.48248291015625,297.2432556152344,285.994873046875,1.0,0.6619463562965393,0.8794165849685669,0.8794165849685669,1.0,1.0,-3.201127052307129,1.475208401679993,1.7259187698364258,0.7457957863807678,0.9484043121337892,0.9484043121337892,0.0,274.2613830566406,258.0,79146.59375,0.0,3363.58154296875,1.0,278.842041015625,283.9455261230469,300.53228759765625,305.6325988769531,293.1499938964844,293.1499938964844,278.54998779296875,33637.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440302610397339,1.0,0.0,0.0,3.7075161933898926,3.707540512084961,9.171902206617232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13433.71484375,0.0,1580.1475830078125,1895.4371337890625,0.0,2879.392333984375,0.9164859652519226,1.0,0.0,3.0,1.0,0.0
17684940,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7579407095909119,0.3905990421772003,0.3577759563922882,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8553752899169922,0.5693606734275818,0.544574499130249,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8990868330001831,0.6629771590232849,0.4662133157253265,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7853978276252747,0.4355301558971405,0.4188240170478821,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.5973083972930908,0.1869027316570282,0.8761957883834839,284.9126892089844,284.95001220703125,304.2554626464844,297.5606994628906,300.48101806640625,297.2383728027344,285.91326904296875,1.0,0.6575933694839478,0.8758211731910706,0.8758211731910706,1.0,1.0,-3.198402166366577,1.4734656810760498,1.7249363660812378,0.7447478771209717,0.8685851693153381,0.8685851693153381,0.0,266.7900695800781,246.0,79674.609375,0.0,3316.744873046875,1.0,278.5573425292969,283.8452453613281,300.5694274902344,305.7842102050781,293.1499938964844,293.1499938964844,278.8500061035156,38148.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486790657043457,1.0,0.0,0.0,3.601315975189209,3.601339817047119,8.653976806272112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.330078125,0.0,1495.5379638671875,1895.4371337890625,0.0,2922.900146484375,0.8964803218841553,1.0,0.0,3.0,1.0,0.0
17685000,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.7579407095909119,0.3905990421772003,0.3577759563922882,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.8553752899169922,0.5693606734275818,0.544574499130249,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8990868330001831,0.6629771590232849,0.4662133157253265,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.7853978276252747,0.4355301558971405,0.4188240170478821,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.5973083972930908,0.1869027316570282,0.8761957883834839,284.9126892089844,284.95001220703125,304.2554626464844,297.5606994628906,300.48101806640625,297.2383728027344,285.91326904296875,1.0,0.6575933694839478,0.8758211731910706,0.8758211731910706,1.0,1.0,-3.198402166366577,1.4734656810760498,1.7249363660812378,0.7447478771209717,0.8685851693153381,0.8685851693153381,0.0,266.7900695800781,246.0,79674.609375,0.0,3316.744873046875,1.0,278.5573425292969,283.8452453613281,300.5694274902344,305.7842102050781,293.1499938964844,293.1499938964844,278.8500061035156,38148.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486790657043457,1.0,0.0,0.0,3.601315975189209,3.601339817047119,8.653976806272112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.330078125,0.0,1495.5379638671875,1895.4371337890625,0.0,2922.900146484375,0.8964803218841553,1.0,0.0,3.0,1.0,0.0
17685060,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7639581561088562,0.3906616866588592,0.3572492301464081,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8620290160179138,0.5689372420310974,0.5435555577278137,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.90855610370636,0.6666561365127563,0.4682792127132416,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7921822667121887,0.4359807074069977,0.4186665713787079,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.6027531623840332,0.1872385144233703,0.8753148913383484,284.9949035644531,284.95001220703125,304.2601318359375,297.5768737792969,300.485107421875,297.2435302734375,285.99395751953125,1.0,0.6522207856178284,0.8723226189613342,0.8723226189613342,1.0,1.0,-3.197772264480591,1.4727659225463867,1.725006341934204,0.7441005706787109,0.947869598865509,0.947869598865509,0.0,256.8133544921875,234.0,79208.40625,0.0,3260.923828125,1.0,278.8420715332031,283.9460144042969,300.5637512207031,305.6690673828125,293.1499938964844,293.1499938964844,278.54998779296875,33715.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432324528694153,1.0,0.0,0.0,3.709994316101074,3.710018396377564,9.18416674267064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.8515625,0.0,1583.572998046875,1895.4371337890625,0.0,2871.9306640625,0.9170991778373718,1.0,0.0,3.0,1.0,0.0
17685120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7639581561088562,0.3906616866588592,0.3572492301464081,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9948425292969,0.8620290160179138,0.5689372420310974,0.5435555577278137,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.90855610370636,0.6666561365127563,0.4682792127132416,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7921822667121887,0.4359807074069977,0.4186665713787079,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.6027531623840332,0.1872385144233703,0.8753148913383484,284.9949035644531,284.95001220703125,304.2601318359375,297.5768737792969,300.485107421875,297.2435302734375,285.99395751953125,1.0,0.6522207856178284,0.8723226189613342,0.8723226189613342,1.0,1.0,-3.197772264480591,1.4727659225463867,1.725006341934204,0.7441005706787109,0.947869598865509,0.947869598865509,0.0,256.8133544921875,234.0,79208.40625,0.0,3260.923828125,1.0,278.8420715332031,283.9460144042969,300.5637512207031,305.6690673828125,293.1499938964844,293.1499938964844,278.54998779296875,33715.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432324528694153,1.0,0.0,0.0,3.709994316101074,3.710018396377564,9.18416674267064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13456.8515625,0.0,1583.572998046875,1895.4371337890625,0.0,2871.9306640625,0.9170991778373718,1.0,0.0,3.0,1.0,0.0
17685180,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7704594135284424,0.3898091614246368,0.3562873005867004,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8693652153015137,0.5676367878913879,0.542137622833252,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.9194008708000184,0.6691330671310425,0.4698651134967804,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7995509505271912,0.4357603788375854,0.4182186722755432,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.6085950136184692,0.1873134821653366,0.874100387096405,284.9128723144531,284.95001220703125,304.2646484375,297.5928955078125,300.48388671875,297.2393798828125,285.9134826660156,1.0,0.6462291479110718,0.8688241243362427,0.8688241243362427,1.0,1.0,-3.1948256492614746,1.470906138420105,1.7239195108413696,0.742978036403656,0.8686226606369019,0.8686226606369019,0.0,246.3079833984375,222.0,79725.421875,0.0,3197.2001953125,1.0,278.5573425292969,283.8469543457031,300.6011047363281,305.8197937011719,293.1499938964844,293.1499938964844,278.8500061035156,38172.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477741479873657,1.0,0.0,0.0,3.602452754974365,3.6024765968322754,8.659441164127202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.525390625,0.0,1496.95654296875,1895.4371337890625,0.0,2914.427490234375,0.8967597484588623,1.0,0.0,3.0,1.0,0.0
17685240,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.7704594135284424,0.3898091614246368,0.3562873005867004,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.8693652153015137,0.5676367878913879,0.542137622833252,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129943847656,0.9194008708000184,0.6691330671310425,0.4698651134967804,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7995509505271912,0.4357603788375854,0.4182186722755432,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.6085950136184692,0.1873134821653366,0.874100387096405,284.9128723144531,284.95001220703125,304.2646484375,297.5928955078125,300.48388671875,297.2393798828125,285.9134826660156,1.0,0.6462291479110718,0.8688241243362427,0.8688241243362427,1.0,1.0,-3.1948256492614746,1.470906138420105,1.7239195108413696,0.742978036403656,0.8686226606369019,0.8686226606369019,0.0,246.3079833984375,222.0,79725.421875,0.0,3197.2001953125,1.0,278.5573425292969,283.8469543457031,300.6011047363281,305.8197937011719,293.1499938964844,293.1499938964844,278.8500061035156,38172.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477741479873657,1.0,0.0,0.0,3.602452754974365,3.6024765968322754,8.659441164127202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12126.525390625,0.0,1496.95654296875,1895.4371337890625,0.0,2914.427490234375,0.8967597484588623,1.0,0.0,3.0,1.0,0.0
17685300,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.7742401957511902,0.3898431062698364,0.3558791577816009,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8735942840576172,0.5674078464508057,0.541469395160675,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.9256765246391296,0.6709603667259216,0.4707426428794861,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.803715705871582,0.4359713196754455,0.4180134236812591,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0171203613281,0.6118090152740479,0.1874909400939941,0.8734339475631714,285.01904296875,284.95001220703125,304.26678466796875,297.6007995605469,300.4856872558594,297.2417907714844,286.01922607421875,1.0,0.6430723667144775,0.8670748472213745,0.8670748472213745,1.0,1.0,-3.193532705307007,1.4700782299041748,1.7234543561935425,0.7423691749572754,0.9449570775032043,0.9449570775032043,0.0,240.701416015625,222.0,79048.046875,0.0,3163.8515625,1.0,278.8006286621094,283.9672241210937,300.57440185546875,305.621826171875,293.1499938964844,293.1499938964844,278.8500061035156,33946.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431430459022522,1.0,0.0,0.0,3.6544840335845934,3.654507637023926,8.911389386412338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.12890625,0.0,1522.7808837890625,1895.4371337890625,0.0,2871.09423828125,0.9063432216644288,1.0,0.0,3.0,1.0,0.0
17685360,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.7787718176841736,0.3899485170841217,0.3557685017585754,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8785966634750366,0.5672832727432251,0.5411198735237122,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950256347656,0.932896852493286,0.6728368997573853,0.4718973338603973,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8085302710533142,0.436278223991394,0.4180610179901123,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.6154534816741943,0.1877472400665283,0.8733713030815125,284.9952392578125,284.95001220703125,304.26885986328125,297.608642578125,300.4879455566406,297.2449951171875,285.99365234375,1.0,0.639962375164032,0.8653493523597717,0.8653493523597717,1.0,1.0,-3.194348096847534,1.4702601432800293,1.7240880727767944,0.7423484325408936,0.9483275413513184,0.9483275413513184,0.0,234.7327117919922,210.0,79271.8984375,0.0,3133.079345703125,1.0,278.8427734375,283.9470520019531,300.5949401855469,305.7047119140625,293.1499938964844,293.1499938964844,278.54998779296875,33628.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422855734825134,1.0,0.0,0.0,3.7132136821746826,3.713238000869751,9.200113595397852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13484.24609375,0.0,1586.58984375,1895.4371337890625,0.0,2863.076416015625,0.9175615310668944,1.0,0.0,3.0,1.0,0.0
17685420,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7873072624206543,0.3891494274139404,0.3548338711261749,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8882312178611755,0.5660343766212463,0.5397269129753113,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9464901685714722,0.6752994656562805,0.4734608232975006,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8173390030860901,0.4361051917076111,0.4176331460475921,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.622149646282196,0.1879000067710876,0.8723776340484619,284.9129638671875,284.95001220703125,304.27264404296875,297.6240234375,300.4864501953125,297.24102783203125,285.9136047363281,1.0,0.6334677338600159,0.8618984222412109,0.8618984222412109,1.0,1.0,-3.1917271614074707,1.4685392379760742,1.723187804222107,0.7412975430488586,0.8690086007118225,0.8690086007118225,0.0,223.3867950439453,198.0,79785.46875,0.0,3065.655517578125,1.0,278.5573425292969,283.84844970703125,300.63238525390625,305.8558044433594,293.1499938964844,293.1499938964844,278.8500061035156,38171.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468958735466003,1.0,0.0,0.0,3.604082107543945,3.6041061878204346,8.667277029417164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.8466796875,0.0,1498.7197265625,1895.4371337890625,0.0,2906.2060546875,0.8971155881881714,1.0,0.0,3.0,1.0,0.0
17685480,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.7873072624206543,0.3891494274139404,0.3548338711261749,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.8882312178611755,0.5660343766212463,0.5397269129753113,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9464901685714722,0.6752994656562805,0.4734608232975006,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8173390030860901,0.4361051917076111,0.4176331460475921,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.622149646282196,0.1879000067710876,0.8723776340484619,284.9129638671875,284.95001220703125,304.27264404296875,297.6240234375,300.4864501953125,297.24102783203125,285.9136047363281,1.0,0.6334677338600159,0.8618984222412109,0.8618984222412109,1.0,1.0,-3.1917271614074707,1.4685392379760742,1.723187804222107,0.7412975430488586,0.8690086007118225,0.8690086007118225,0.0,223.3867950439453,198.0,79785.46875,0.0,3065.655517578125,1.0,278.5573425292969,283.84844970703125,300.63238525390625,305.8558044433594,293.1499938964844,293.1499938964844,278.8500061035156,38171.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468958735466003,1.0,0.0,0.0,3.604082107543945,3.6041061878204346,8.667277029417164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.8466796875,0.0,1498.7197265625,1895.4371337890625,0.0,2906.2060546875,0.8971155881881714,1.0,0.0,3.0,1.0,0.0
17685540,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7977275252342224,0.389325350522995,0.3543400168418884,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.8998557925224304,0.5657170414924622,0.5387343764305115,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.961613655090332,0.6789842844009399,0.475473552942276,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8274579048156738,0.436657965183258,0.4174975752830505,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.6298370361328125,0.1883951276540756,0.871864914894104,284.99566650390625,284.95001220703125,304.27587890625,297.638916015625,300.4900207519531,297.2466125488281,285.99468994140625,1.0,0.6268988847732544,0.8584474325180054,0.8584474325180054,1.0,1.0,-3.19157338142395,1.4680274724960327,1.723546028137207,0.7407360672950745,0.9490156173706056,0.9490156173706056,0.0,211.3731689453125,186.0,79326.953125,0.0,2999.910888671875,1.0,278.8420715332031,283.9493408203125,300.62603759765625,305.7404479980469,293.1499938964844,293.1499938964844,278.54998779296875,33705.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415082097053528,1.0,0.0,0.0,3.713141918182373,3.7131662368774414,9.199757755595784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13502.4013671875,0.0,1587.095947265625,1895.4371337890625,0.0,2855.8095703125,0.9178038239479064,1.0,0.0,3.0,1.0,0.0
17685600,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.7977275252342224,0.389325350522995,0.3543400168418884,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955749511719,0.8998557925224304,0.5657170414924622,0.5387343764305115,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.961613655090332,0.6789842844009399,0.475473552942276,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.8274579048156738,0.436657965183258,0.4174975752830505,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99627685546875,0.6298370361328125,0.1883951276540756,0.871864914894104,284.99566650390625,284.95001220703125,304.27587890625,297.638916015625,300.4900207519531,297.2466125488281,285.99468994140625,1.0,0.6268988847732544,0.8584474325180054,0.8584474325180054,1.0,1.0,-3.19157338142395,1.4680274724960327,1.723546028137207,0.7407360672950745,0.9490156173706056,0.9490156173706056,0.0,211.3731689453125,186.0,79326.953125,0.0,2999.910888671875,1.0,278.8420715332031,283.9493408203125,300.62603759765625,305.7404479980469,293.1499938964844,293.1499938964844,278.54998779296875,33705.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415082097053528,1.0,0.0,0.0,3.713141918182373,3.7131662368774414,9.199757755595784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13502.4013671875,0.0,1587.095947265625,1895.4371337890625,0.0,2855.8095703125,0.9178038239479064,1.0,0.0,3.0,1.0,0.0
17685660,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8082873225212097,0.3885592818260193,0.3534211814403534,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9123297333717346,0.5645018219947815,0.5373585224151611,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9757038950920104,0.6814107894897461,0.4770017564296722,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8378750681877136,0.4365140199661255,0.417084664106369,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6378563642501831,0.1885979920625686,0.8710556626319885,284.9129333496094,284.95001220703125,304.2784118652344,297.6532287597656,300.48785400390625,297.2425231933594,285.91357421875,1.0,0.6202033162117004,0.8549816608428955,0.8549816608428955,1.0,1.0,-3.1891889572143555,1.466394066810608,1.722795009613037,0.7397218346595764,0.8695339560508728,0.8695339560508728,0.0,199.810791015625,174.0,79853.2265625,0.0,2931.9697265625,1.0,278.55731201171875,283.8496398925781,300.66180419921875,305.8904724121094,293.1499938964844,293.1499938964844,278.8500061035156,38163.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461230397224426,1.0,0.0,0.0,3.606366634368897,3.606390476226807,8.678267136019713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.15625,0.0,1501.156494140625,1895.4371337890625,0.0,2898.97265625,0.8976230025291443,1.0,0.0,3.0,1.0,0.0
17685720,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912841796875,0.8082873225212097,0.3885592818260193,0.3534211814403534,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130249023437,0.9123297333717346,0.5645018219947815,0.5373585224151611,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.9757038950920104,0.6814107894897461,0.4770017564296722,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91290283203125,0.8378750681877136,0.4365140199661255,0.417084664106369,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120178222656,0.6378563642501831,0.1885979920625686,0.8710556626319885,284.9129333496094,284.95001220703125,304.2784118652344,297.6532287597656,300.48785400390625,297.2425231933594,285.91357421875,1.0,0.6202033162117004,0.8549816608428955,0.8549816608428955,1.0,1.0,-3.1891889572143555,1.466394066810608,1.722795009613037,0.7397218346595764,0.8695339560508728,0.8695339560508728,0.0,199.810791015625,174.0,79853.2265625,0.0,2931.9697265625,1.0,278.55731201171875,283.8496398925781,300.66180419921875,305.8904724121094,293.1499938964844,293.1499938964844,278.8500061035156,38163.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461230397224426,1.0,0.0,0.0,3.606366634368897,3.606390476226807,8.678267136019713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.15625,0.0,1501.156494140625,1895.4371337890625,0.0,2898.97265625,0.8976230025291443,1.0,0.0,3.0,1.0,0.0
17685780,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8203737735748291,0.3887589275836944,0.352944940328598,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9285516738891602,0.5642095804214478,0.536385715007782,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9903246760368348,0.6850606799125671,0.4789859652519226,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8505579829216003,0.437090665102005,0.4169672131538391,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.6476452350616455,0.189134731888771,0.8707131147384644,284.9957580566406,284.95001220703125,304.2801513671875,297.66680908203125,300.4905700683594,297.2479248046875,285.9947814941406,1.0,0.6134868860244751,0.8515159487724304,0.8515159487724304,1.0,1.0,-3.189272403717041,1.4659680128097534,1.7233045101165771,0.7391976118087769,0.9496451020240784,0.9496451020240784,0.0,187.6805877685547,162.0,79392.1328125,0.0,2866.13818359375,1.0,278.84210205078125,283.9506225585937,300.6542358398437,305.7738342285156,293.1499938964844,293.1499938964844,278.54998779296875,33706.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407979011535645,1.0,0.0,0.0,3.715294599533081,3.715318918228149,9.210427833750146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.330078125,0.0,1589.5616455078125,1895.4371337890625,0.0,2849.171142578125,0.9182872176170348,1.0,0.0,3.0,1.0,0.0
17685840,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8203737735748291,0.3887589275836944,0.352944940328598,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9285516738891602,0.5642095804214478,0.536385715007782,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.9903246760368348,0.6850606799125671,0.4789859652519226,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8505579829216003,0.437090665102005,0.4169672131538391,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.6476452350616455,0.189134731888771,0.8707131147384644,284.9957580566406,284.95001220703125,304.2801513671875,297.66680908203125,300.4905700683594,297.2479248046875,285.9947814941406,1.0,0.6134868860244751,0.8515159487724304,0.8515159487724304,1.0,1.0,-3.189272403717041,1.4659680128097534,1.7233045101165771,0.7391976118087769,0.9496451020240784,0.9496451020240784,0.0,187.6805877685547,162.0,79392.1328125,0.0,2866.13818359375,1.0,278.84210205078125,283.9506225585937,300.6542358398437,305.7738342285156,293.1499938964844,293.1499938964844,278.54998779296875,33706.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407979011535645,1.0,0.0,0.0,3.715294599533081,3.715318918228149,9.210427833750146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13525.330078125,0.0,1589.5616455078125,1895.4371337890625,0.0,2849.171142578125,0.9182872176170348,1.0,0.0,3.0,1.0,0.0
17685900,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.8266114592552185,0.3884112536907196,0.3526530563831329,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.9373071789741516,0.56365567445755,0.5358769297599792,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8716125488281,0.9971473813056946,0.686265230178833,0.4798908531665802,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719787597656,0.8574954867362976,0.4370687305927276,0.4169040620326996,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.6530666947364807,0.1892858147621154,0.8706855177879333,284.87188720703125,284.95001220703125,304.2807006835937,297.67333984375,300.4892883300781,297.24615478515625,285.8713073730469,1.0,0.610143780708313,0.8497830629348755,0.8497830629348755,1.0,1.0,-3.189294576644897,1.4657206535339355,1.7235738039016724,0.7390171885490417,0.8616928458213806,0.8616928458213806,0.0,181.72267150878903,162.0,80185.4609375,0.0,2833.755859375,1.0,278.5962829589844,283.8131103515625,300.6963806152344,306.0002136230469,293.1499938964844,293.1499938964844,278.54998779296875,37990.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451436758041382,1.0,0.0,0.0,3.674503087997437,3.674527645111084,9.009289669847932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13101.6962890625,0.0,1575.593017578125,1895.4371337890625,0.0,2889.80810546875,0.9100104570388794,1.0,0.0,3.0,1.0,0.0
17685960,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.831394612789154,0.3879948258399963,0.3520768284797668,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.9440180659294128,0.5629993677139282,0.5350655317306519,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.9990000128746032,0.6876362562179565,0.4759789109230041,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8630229830741882,0.4369492828845978,0.4166072010993957,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.6574196219444275,0.1893567889928817,0.8702234029769897,284.9092712402344,284.95001220703125,304.2809753417969,297.6796264648437,300.4873962402344,297.244140625,285.90924072265625,1.0,0.6064136028289795,0.8480592966079712,0.8480592966079712,1.0,1.0,-3.182105302810669,1.461954116821289,1.72015118598938,0.7371435761451721,0.8673436641693115,0.8673436641693115,0.0,176.85794067382812,150.0,79834.5625,0.0,2792.541015625,1.0,278.5575256347656,283.8479919433594,300.6883850097656,305.9211730957031,293.1499938964844,293.1499938964844,278.8500061035156,38266.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454404473304749,1.0,0.0,0.0,3.6072652339935294,3.60728907585144,8.682592351760832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.6455078125,0.0,1502.89892578125,1895.4371337890625,0.0,2892.584716796875,0.8977803587913513,1.0,0.0,3.0,1.0,0.0
17686020,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.8415223360061646,0.3880739212036133,0.3516533374786377,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.9573229551315308,0.5625669956207275,0.5341421365737915,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.9990000128746032,0.6945462226867676,0.4573761224746704,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8745816946029663,0.4374004304409027,0.4165472984313965,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.6665416955947876,0.1898354589939117,0.8703593611717224,284.9784545898437,284.95001220703125,304.2807312011719,297.6914978027344,300.4953308105469,297.26324462890625,285.97711181640625,1.0,0.5978851914405823,0.8446117639541626,0.8446117639541626,1.0,1.0,-3.15813946723938,1.449887752532959,1.7082515954971311,0.730425238609314,0.9312447905540466,0.9312447905540466,0.0,167.3513641357422,153.0,78849.1171875,0.0,2692.920654296875,1.0,278.842041015625,283.944580078125,300.6758117675781,305.7720947265625,293.1499938964844,293.1499938964844,278.54998779296875,34356.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395570516586304,1.0,0.0,0.0,3.694046974182129,3.694071292877197,9.105381195695372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.4404296875,0.0,1570.285400390625,1895.4371337890625,0.0,2837.577392578125,0.9138293266296388,1.0,0.0,3.0,1.0,0.0
17686080,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.8415223360061646,0.3880739212036133,0.3516533374786377,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.9573229551315308,0.5625669956207275,0.5341421365737915,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.9990000128746032,0.6945462226867676,0.4573761224746704,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.8745816946029663,0.4374004304409027,0.4165472984313965,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.6665416955947876,0.1898354589939117,0.8703593611717224,284.9784545898437,284.95001220703125,304.2807312011719,297.6914978027344,300.4953308105469,297.26324462890625,285.97711181640625,1.0,0.5978851914405823,0.8446117639541626,0.8446117639541626,1.0,1.0,-3.15813946723938,1.449887752532959,1.7082515954971311,0.730425238609314,0.9312447905540466,0.9312447905540466,0.0,167.3513641357422,153.0,78849.1171875,0.0,2692.920654296875,1.0,278.842041015625,283.944580078125,300.6758117675781,305.7720947265625,293.1499938964844,293.1499938964844,278.54998779296875,34356.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395570516586304,1.0,0.0,0.0,3.694046974182129,3.694071292877197,9.105381195695372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13432.4404296875,0.0,1570.285400390625,1895.4371337890625,0.0,2837.577392578125,0.9138293266296388,1.0,0.0,3.0,1.0,0.0
17686140,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8470569252967834,0.3873765468597412,0.3509987592697143,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9641037583351136,0.5613448023796082,0.5329857468605042,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9990000128746032,0.702018141746521,0.4472077190876007,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.8811395168304443,0.4372339248657226,0.4163502156734466,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.6720033884048462,0.190127745270729,0.8710789084434509,284.9090270996094,284.95001220703125,304.279296875,297.70233154296875,300.5028991699219,297.2818298339844,285.909423828125,1.0,0.5935620069503784,0.841164231300354,0.841164231300354,1.0,1.0,-3.144347906112671,1.442752480506897,1.7015955448150637,0.7261755466461182,0.8542887568473816,0.8542887568473816,0.0,162.2630157470703,156.0,78985.5078125,0.0,2638.260986328125,1.0,278.5579528808594,283.86248779296875,300.70513916015625,305.88214111328125,293.1499938964844,293.1499938964844,278.8500061035156,38615.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429161310195923,1.0,0.0,0.0,3.5587103366851807,3.558733940124512,8.450425639239256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.9482421875,0.0,1453.0328369140625,1895.4371337890625,0.0,2868.97265625,0.887309193611145,1.0,0.0,3.0,1.0,0.0
17686200,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8470569252967834,0.3873765468597412,0.3509987592697143,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9641037583351136,0.5613448023796082,0.5329857468605042,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.9990000128746032,0.702018141746521,0.4472077190876007,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.8811395168304443,0.4372339248657226,0.4163502156734466,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.6720033884048462,0.190127745270729,0.8710789084434509,284.9090270996094,284.95001220703125,304.279296875,297.70233154296875,300.5028991699219,297.2818298339844,285.909423828125,1.0,0.5935620069503784,0.841164231300354,0.841164231300354,1.0,1.0,-3.144347906112671,1.442752480506897,1.7015955448150637,0.7261755466461182,0.8542887568473816,0.8542887568473816,0.0,162.2630157470703,156.0,78985.5078125,0.0,2638.260986328125,1.0,278.5579528808594,283.86248779296875,300.70513916015625,305.88214111328125,293.1499938964844,293.1499938964844,278.8500061035156,38615.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429161310195923,1.0,0.0,0.0,3.5587103366851807,3.558733940124512,8.450425639239256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.9482421875,0.0,1453.0328369140625,1895.4371337890625,0.0,2868.97265625,0.887309193611145,1.0,0.0,3.0,1.0,0.0
17686260,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.8502089381217957,0.3876161277294159,0.3509657979011535,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.9675378799438475,0.5610353946685791,0.5324165225028992,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.9990000128746032,0.7096383571624756,0.4420227408409118,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.884844958782196,0.4377744197845459,0.4166148602962494,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.6753374934196472,0.1907789856195449,0.8731463551521301,284.99041748046875,284.95001220703125,304.27655029296875,297.7120361328125,300.5119934082031,297.3031311035156,285.98974609375,1.0,0.5917648673057556,0.8382694721221924,0.8382694721221924,1.0,1.0,-3.140183448791504,1.440317988395691,1.6998655796051023,0.7245568037033081,0.930617332458496,0.930617332458496,0.0,159.82542419433594,174.0,78443.9921875,0.0,2617.02197265625,1.0,278.8417053222656,283.9634094238281,300.696533203125,305.75665283203125,293.1499938964844,293.1499938964844,278.54998779296875,33937.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370001316070557,1.0,0.0,0.0,3.66107177734375,3.661095380783081,8.943546276896086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.294921875,0.0,1530.0421142578125,1895.4371337890625,0.0,2813.700439453125,0.906246304512024,1.0,0.0,3.0,1.0,0.0
17686320,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.8502089381217957,0.3876161277294159,0.3509657979011535,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.9675378799438475,0.5610353946685791,0.5324165225028992,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903259277344,0.9990000128746032,0.7096383571624756,0.4420227408409118,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.884844958782196,0.4377744197845459,0.4166148602962494,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908142089844,0.6753374934196472,0.1907789856195449,0.8731463551521301,284.99041748046875,284.95001220703125,304.27655029296875,297.7120361328125,300.5119934082031,297.3031311035156,285.98974609375,1.0,0.5917648673057556,0.8382694721221924,0.8382694721221924,1.0,1.0,-3.140183448791504,1.440317988395691,1.6998655796051023,0.7245568037033081,0.930617332458496,0.930617332458496,0.0,159.82542419433594,174.0,78443.9921875,0.0,2617.02197265625,1.0,278.8417053222656,283.9634094238281,300.696533203125,305.75665283203125,293.1499938964844,293.1499938964844,278.54998779296875,33937.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370001316070557,1.0,0.0,0.0,3.66107177734375,3.661095380783081,8.943546276896086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13360.294921875,0.0,1530.0421142578125,1895.4371337890625,0.0,2813.700439453125,0.906246304512024,1.0,0.0,3.0,1.0,0.0
17686380,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.8443116545677185,0.3869522511959076,0.3506922423839569,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.9602138996124268,0.5598992705345154,0.5316877961158752,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.9990000128746032,0.7141188383102417,0.4513885080814361,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.8786861896514893,0.4376569092273712,0.4168127775192261,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.6711151599884033,0.1911363303661346,0.8759212493896484,284.9249267578125,284.95001220703125,304.2723999023437,297.7204895019531,300.5098571777344,297.30322265625,285.9249267578125,1.0,0.5967020988464355,0.8353747129440308,0.8353747129440308,1.0,1.0,-3.15378999710083,1.4464688301086426,1.7073211669921875,0.7274251580238342,0.8660681247711182,0.8660681247711182,0.0,164.47439575195312,177.0,79265.578125,0.0,2668.83203125,1.0,278.5581970214844,283.87408447265625,300.7296142578125,305.9128112792969,293.1499938964844,293.1499938964844,278.8500061035156,37581.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841681957244873,1.0,0.0,0.0,3.5648341178894043,3.564857721328736,8.47953344873531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.6787109375,0.0,1452.025390625,1895.4371337890625,0.0,2857.433837890625,0.8879571557044983,1.0,0.0,3.0,1.0,0.0
17686440,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.8443116545677185,0.3869522511959076,0.3506922423839569,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.9602138996124268,0.5598992705345154,0.5316877961158752,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.9990000128746032,0.7141188383102417,0.4513885080814361,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9249267578125,0.8786861896514893,0.4376569092273712,0.4168127775192261,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.6711151599884033,0.1911363303661346,0.8759212493896484,284.9249267578125,284.95001220703125,304.2723999023437,297.7204895019531,300.5098571777344,297.30322265625,285.9249267578125,1.0,0.5967020988464355,0.8353747129440308,0.8353747129440308,1.0,1.0,-3.15378999710083,1.4464688301086426,1.7073211669921875,0.7274251580238342,0.8660681247711182,0.8660681247711182,0.0,164.47439575195312,177.0,79265.578125,0.0,2668.83203125,1.0,278.5581970214844,283.87408447265625,300.7296142578125,305.9128112792969,293.1499938964844,293.1499938964844,278.8500061035156,37581.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841681957244873,1.0,0.0,0.0,3.5648341178894043,3.564857721328736,8.47953344873531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.6787109375,0.0,1452.025390625,1895.4371337890625,0.0,2857.433837890625,0.8879571557044983,1.0,0.0,3.0,1.0,0.0
17686500,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.8415617346763611,0.3869951367378235,0.3506230413913727,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.9566108584403992,0.5597015023231506,0.5313848257064819,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03057861328125,0.9990000128746032,0.7157472968101501,0.4559684693813324,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8757747411727905,0.4378743767738342,0.4169420301914215,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0285339355469,0.669074296951294,0.1913872212171554,0.8771572113037109,285.0304260253906,284.95001220703125,304.26971435546875,297.7242126464844,300.5075378417969,297.3014831542969,286.0305480957031,1.0,0.5987027287483215,0.83392733335495,0.83392733335495,1.0,1.0,-3.160498142242432,1.4494527578353882,1.7110453844070437,0.7290170788764954,0.945649802684784,0.945649802684784,0.0,166.7942657470703,177.0,78778.03125,0.0,2694.663818359375,1.0,278.7999267578125,283.99090576171875,300.70184326171875,305.7287902832031,293.1499938964844,293.1499938964844,278.8500061035156,33431.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376308083534241,1.0,0.0,0.0,3.625301122665405,3.625324249267578,8.769633268457255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.5556640625,0.0,1486.7720947265625,1895.4371337890625,0.0,2819.588134765625,0.8994511365890503,1.0,0.0,3.0,1.0,0.0
17686560,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.00457763671875,0.8395631313323975,0.3870466947555542,0.3507772088050842,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0042419433594,0.953846037387848,0.5595582723617554,0.5313403010368347,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.004150390625,0.9990000128746032,0.717293381690979,0.4596210718154907,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.873653769493103,0.4381491541862488,0.4172784686088562,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.6676300168037415,0.1916645318269729,0.8787342309951782,285.00439453125,284.95001220703125,304.26666259765625,297.72760009765625,300.50469970703125,297.29937744140625,286.002685546875,1.0,0.6006693243980408,0.8321712613105774,0.8321712613105774,1.0,1.0,-3.1673226356506348,1.452456831932068,1.714865803718567,0.730516254901886,0.9509466290473938,0.9509466290473938,0.0,168.71719360351562,180.0,79141.984375,0.0,2718.6923828125,1.0,278.842529296875,283.96649169921875,300.71942138671875,305.8200988769531,293.1499938964844,293.1499938964844,278.54998779296875,33140.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374118804931641,1.0,0.0,0.0,3.693183660507202,3.6932077407836914,9.101125897359452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13505.48046875,0.0,1560.09912109375,1895.4371337890625,0.0,2817.544189453125,0.9127156138420104,1.0,0.0,3.0,1.0,0.0
17686620,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8346565961837769,0.3860676884651184,0.3502581417560577,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.9472527503967284,0.5582224726676941,0.5304644107818604,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.9990000128746032,0.7188134789466858,0.4676056802272796,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8686453700065613,0.4378440678119659,0.4173316359519958,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.6640755534172058,0.1917503923177719,0.880378246307373,284.91778564453125,284.95001220703125,304.2592468261719,297.73321533203125,300.4914245605469,297.2825622558594,285.9185791015625,1.0,0.6042134165763855,0.828659176826477,0.828659176826477,1.0,1.0,-3.1772918701171875,1.4566570520401,1.720634937286377,0.7325989603996277,0.8733033537864685,0.8733033537864685,0.0,172.76611328125,183.0,79923.71875,0.0,2760.684814453125,1.0,278.5574035644531,283.8603210449219,300.7475891113281,305.98114013671875,293.1499938964844,293.1499938964844,278.8500061035156,37732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432393670082092,1.0,0.0,0.0,3.602400779724121,3.6024246215820312,8.659191621518403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.6962890625,0.0,1493.6500244140625,1895.4371337890625,0.0,2871.994873046875,0.8964048624038696,1.0,0.0,3.0,1.0,0.0
