time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9176940917969,0.8346565961837769,0.3860676884651184,0.3502581417560577,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.9472527503967284,0.5582224726676941,0.5304644107818604,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179382324219,0.9990000128746032,0.7188134789466858,0.4676056802272796,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9177551269531,0.8686453700065613,0.4378440678119659,0.4173316359519958,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.6640755534172058,0.1917503923177719,0.880378246307373,284.91778564453125,284.95001220703125,304.2592468261719,297.73321533203125,300.4914245605469,297.2825622558594,285.9185791015625,1.0,0.6042134165763855,0.828659176826477,0.828659176826477,1.0,1.0,-3.1772918701171875,1.4566570520401,1.720634937286377,0.7325989603996277,0.8733033537864685,0.8733033537864685,0.0,172.76611328125,183.0,79923.71875,0.0,2760.684814453125,1.0,278.5574035644531,283.8603210449219,300.7475891113281,305.98114013671875,293.1499938964844,293.1499938964844,278.8500061035156,37732.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432393670082092,1.0,0.0,0.0,3.602400779724121,3.6024246215820312,8.659191621518403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.6962890625,0.0,1493.6500244140625,1895.4371337890625,0.0,2871.994873046875,0.8964048624038696,1.0,0.0,3.0,1.0,0.0
17686740,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8308194279670715,0.3859843611717224,0.3501141667366028,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9417780637741088,0.5577483177185059,0.529937207698822,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9990000128746032,0.7211716175079346,0.4743801355361938,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8646916747093201,0.4382164478302002,0.4176303744316101,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.6612208485603333,0.1920799762010574,0.8820500373840332,285.00067138671875,284.95001220703125,304.25,297.7372436523437,300.4830017089844,297.2763366699219,285.9996337890625,1.0,0.6074478626251221,0.8251471519470215,0.8251471519470215,1.0,1.0,-3.1869966983795166,1.460726618766785,1.7262699604034424,0.7345075607299805,0.9568620920181274,0.9568620920181274,0.0,176.29881286621094,186.0,79645.3359375,0.0,2799.584716796875,1.0,278.84210205078125,283.9581604003906,300.7299499511719,305.86785888671875,293.1499938964844,293.1499938964844,278.54998779296875,33408.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389878273010254,1.0,0.0,0.0,3.721866369247437,3.721890687942505,9.243040608453156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13601.95703125,0.0,1594.82763671875,1895.4371337890625,0.0,2832.259765625,0.9195627570152284,1.0,0.0,3.0,1.0,0.0
17686800,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8308194279670715,0.3859843611717224,0.3501141667366028,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9417780637741088,0.5577483177185059,0.529937207698822,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00054931640625,0.9990000128746032,0.7211716175079346,0.4743801355361938,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8646916747093201,0.4382164478302002,0.4176303744316101,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.6612208485603333,0.1920799762010574,0.8820500373840332,285.00067138671875,284.95001220703125,304.25,297.7372436523437,300.4830017089844,297.2763366699219,285.9996337890625,1.0,0.6074478626251221,0.8251471519470215,0.8251471519470215,1.0,1.0,-3.1869966983795166,1.460726618766785,1.7262699604034424,0.7345075607299805,0.9568620920181274,0.9568620920181274,0.0,176.29881286621094,186.0,79645.3359375,0.0,2799.584716796875,1.0,278.84210205078125,283.9581604003906,300.7299499511719,305.86785888671875,293.1499938964844,293.1499938964844,278.54998779296875,33408.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389878273010254,1.0,0.0,0.0,3.721866369247437,3.721890687942505,9.243040608453156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13601.95703125,0.0,1594.82763671875,1895.4371337890625,0.0,2832.259765625,0.9195627570152284,1.0,0.0,3.0,1.0,0.0
17686860,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.8263810276985168,0.3847452700138092,0.3493989706039428,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9355817437171936,0.5561733841896057,0.5288775563240051,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.9990000128746032,0.7219957113265991,0.4816450178623199,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8602670431137085,0.4376765787601471,0.4175072312355041,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.6579173803329468,0.1918605268001556,0.8825438618659973,284.9135131835937,284.95001220703125,304.2400207519531,297.7406311035156,300.46746826171875,297.2580871582031,285.9143981933594,1.0,0.6104026436805725,0.8214513063430786,0.8214513063430786,1.0,1.0,-3.194050073623657,1.46345055103302,1.7305995225906372,0.7357549071311951,0.8759407997131348,0.8759407997131348,0.0,180.00332641601562,189.0,80338.015625,0.0,2834.18701171875,1.0,278.55718994140625,283.85205078125,300.7536926269531,306.0171813964844,293.1499938964844,293.1499938964844,278.8500061035156,37942.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444820046424866,1.0,0.0,0.0,3.626367092132568,3.6263911724090576,8.774791808718874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.953125,0.0,1521.4710693359375,1895.4371337890625,0.0,2883.61767578125,0.901887834072113,1.0,0.0,3.0,1.0,0.0
17686920,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.8263810276985168,0.3847452700138092,0.3493989706039428,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136047363281,0.9355817437171936,0.5561733841896057,0.5288775563240051,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9136962890625,0.9990000128746032,0.7219957113265991,0.4816450178623199,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8602670431137085,0.4376765787601471,0.4175072312355041,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.6579173803329468,0.1918605268001556,0.8825438618659973,284.9135131835937,284.95001220703125,304.2400207519531,297.7406311035156,300.46746826171875,297.2580871582031,285.9143981933594,1.0,0.6104026436805725,0.8214513063430786,0.8214513063430786,1.0,1.0,-3.194050073623657,1.46345055103302,1.7305995225906372,0.7357549071311951,0.8759407997131348,0.8759407997131348,0.0,180.00332641601562,189.0,80338.015625,0.0,2834.18701171875,1.0,278.55718994140625,283.85205078125,300.7536926269531,306.0171813964844,293.1499938964844,293.1499938964844,278.8500061035156,37942.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444820046424866,1.0,0.0,0.0,3.626367092132568,3.6263911724090576,8.774791808718874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12271.953125,0.0,1521.4710693359375,1895.4371337890625,0.0,2883.61767578125,0.901887834072113,1.0,0.0,3.0,1.0,0.0
17686980,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8224202394485474,0.384220540523529,0.3488964140415191,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9298956394195556,0.5552566647529602,0.5279792547225952,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.9990000128746032,0.7234224081039429,0.4884363412857055,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8562721610069275,0.4376013875007629,0.4174322187900543,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.6546730399131775,0.1916407346725464,0.882023274898529,284.9980163574219,284.95001220703125,304.2303771972656,297.7442932128906,300.4563903808594,297.2479248046875,285.99688720703125,1.0,0.6130728721618652,0.8177554607391357,0.8177554607391357,1.0,1.0,-3.1998136043548584,1.4655557870864868,1.734257698059082,0.7365208268165588,0.9585650563240052,0.9585650563240052,0.0,183.47120666503903,192.0,79925.1796875,0.0,2864.982177734375,1.0,278.8422546386719,283.9532470703125,300.7351989746094,305.89385986328125,293.1499938964844,293.1499938964844,278.54998779296875,33595.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398776054382324,1.0,0.0,0.0,3.73862361907959,3.738648176193237,9.32645889406558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13657.77734375,0.0,1615.59423828125,1895.4371337890625,0.0,2840.57177734375,0.9234609007835388,1.0,0.0,3.0,1.0,0.0
17687040,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8224202394485474,0.384220540523529,0.3488964140415191,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.9298956394195556,0.5552566647529602,0.5279792547225952,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99786376953125,0.9990000128746032,0.7234224081039429,0.4884363412857055,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8562721610069275,0.4376013875007629,0.4174322187900543,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.99871826171875,0.6546730399131775,0.1916407346725464,0.882023274898529,284.9980163574219,284.95001220703125,304.2303771972656,297.7442932128906,300.4563903808594,297.2479248046875,285.99688720703125,1.0,0.6130728721618652,0.8177554607391357,0.8177554607391357,1.0,1.0,-3.1998136043548584,1.4655557870864868,1.734257698059082,0.7365208268165588,0.9585650563240052,0.9585650563240052,0.0,183.47120666503903,192.0,79925.1796875,0.0,2864.982177734375,1.0,278.8422546386719,283.9532470703125,300.7351989746094,305.89385986328125,293.1499938964844,293.1499938964844,278.54998779296875,33595.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398776054382324,1.0,0.0,0.0,3.73862361907959,3.738648176193237,9.32645889406558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13657.77734375,0.0,1615.59423828125,1895.4371337890625,0.0,2840.57177734375,0.9234609007835388,1.0,0.0,3.0,1.0,0.0
17687100,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87139892578125,0.8203336000442505,0.383450299501419,0.3485303223133087,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.9269627332687378,0.554327130317688,0.5274366140365601,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.9990000128746032,0.7234179377555847,0.491906076669693,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.8542242050170898,0.437185138463974,0.4173212647438049,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.6529735922813416,0.1913196742534637,0.8814453482627869,284.8710632324219,284.95001220703125,304.2256774902344,297.7462158203125,300.4481506347656,297.23797607421875,285.8701477050781,1.0,0.6143299341201782,0.8159075975418091,0.8159075975418091,1.0,1.0,-3.20206880569458,1.466290831565857,1.7357778549194336,0.7367690205574036,0.8688464760780334,0.8688464760780334,0.0,185.2340240478516,192.0,80760.0859375,0.0,2879.27490234375,1.0,278.5957336425781,283.8121337890625,300.7718200683594,306.1171875,293.1499938964844,293.1499938964844,278.54998779296875,37795.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844431459903717,1.0,0.0,0.0,3.701613187789917,3.701637983322144,9.142718226939904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13232.7138671875,0.0,1604.97412109375,1895.4371337890625,0.0,2883.144775390625,0.9159676432609558,1.0,0.0,3.0,1.0,0.0
17687160,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.8177430629730225,0.3825936913490295,0.3478076159954071,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106140136719,0.9234567880630492,0.553278923034668,0.5265164375305176,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9990000128746032,0.7231725454330444,0.4958491027355194,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8517331480979919,0.4366519451141357,0.4168957471847534,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.6508765816688538,0.1908857971429824,0.8799926042556763,284.9105529785156,284.95001220703125,304.22100830078125,297.7481994628906,300.4391174316406,297.2264709472656,285.9114990234375,1.0,0.6154557466506958,0.8140994906425476,0.8140994906425476,1.0,1.0,-3.202577590942383,1.4661937952041626,1.7363837957382202,0.7365388870239258,0.8754250407218933,0.8754250407218933,0.0,187.1635131835937,195.0,80492.1484375,0.0,2890.87451171875,1.0,278.5573425292969,283.84881591796875,300.7592163085937,306.0350952148437,293.1499938964844,293.1499938964844,278.8500061035156,38154.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449373245239258,1.0,0.0,0.0,3.6354691982269287,3.635493516921997,8.818896048978786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.466796875,0.0,1533.12060546875,1895.4371337890625,0.0,2887.87744140625,0.9040350914001464,1.0,0.0,3.0,1.0,0.0
17687220,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8137364983558655,0.381824254989624,0.3470621705055237,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9179341793060304,0.5521075129508972,0.5253510475158691,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9990000128746032,0.7237038016319275,0.502461314201355,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8478731513023376,0.4363178610801697,0.4165514707565307,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.6474582552909851,0.1902981549501419,0.8776691555976868,284.99560546875,284.95001220703125,304.2117919921875,297.752197265625,300.4266662597656,297.2137451171875,285.9945068359375,1.0,0.6176205277442932,0.8104833960533142,0.8104833960533142,1.0,1.0,-3.20501971244812,1.4666879177093506,1.738331913948059,0.7363404631614685,0.9568166732788086,0.9568166732788086,0.0,190.50244140625,198.0,79980.8984375,0.0,2914.214111328125,1.0,278.8423156738281,283.9519958496094,300.7414855957031,305.9053039550781,293.1499938964844,293.1499938964844,278.54998779296875,33751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400111198425293,1.0,0.0,0.0,3.742086410522461,3.742110967636109,9.343743272438588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13670.7294921875,0.0,1620.8017578125,1895.4371337890625,0.0,2841.8193359375,0.9243455529212952,1.0,0.0,3.0,1.0,0.0
17687280,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8137364983558655,0.381824254989624,0.3470621705055237,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9179341793060304,0.5521075129508972,0.5253510475158691,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9990000128746032,0.7237038016319275,0.502461314201355,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8478731513023376,0.4363178610801697,0.4165514707565307,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963073730469,0.6474582552909851,0.1902981549501419,0.8776691555976868,284.99560546875,284.95001220703125,304.2117919921875,297.752197265625,300.4266662597656,297.2137451171875,285.9945068359375,1.0,0.6176205277442932,0.8104833960533142,0.8104833960533142,1.0,1.0,-3.20501971244812,1.4666879177093506,1.738331913948059,0.7363404631614685,0.9568166732788086,0.9568166732788086,0.0,190.50244140625,198.0,79980.8984375,0.0,2914.214111328125,1.0,278.8423156738281,283.9519958496094,300.7414855957031,305.9053039550781,293.1499938964844,293.1499938964844,278.54998779296875,33751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400111198425293,1.0,0.0,0.0,3.742086410522461,3.742110967636109,9.343743272438588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13670.7294921875,0.0,1620.8017578125,1895.4371337890625,0.0,2841.8193359375,0.9243455529212952,1.0,0.0,3.0,1.0,0.0
17687340,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8082855939865112,0.3800053596496582,0.3458226025104522,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9109771847724916,0.5499312281608582,0.5237252712249756,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9976412057876588,0.7229082584381104,0.5060088634490967,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8428429961204529,0.435165524482727,0.4158448278903961,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.6431132555007935,0.1892638057470321,0.8744442462921143,284.9054260253906,284.95001220703125,304.2026672363281,297.7562866210937,300.4093017578125,297.19268798828125,285.9060974121094,1.0,0.6193535327911377,0.806867241859436,0.806867241859436,1.0,1.0,-3.201131820678711,1.4640867710113523,1.7370449304580688,0.734640896320343,0.8703962564468384,0.8703962564468384,0.0,194.6151123046875,201.0,80400.9765625,0.0,2928.57373046875,1.0,278.5574645996094,283.846923828125,300.7655639648437,306.03936767578125,293.1499938964844,293.1499938964844,278.8500061035156,38357.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447462916374207,1.0,0.0,0.0,3.632273197174072,3.6322972774505615,8.803397122392198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.3564453125,0.0,1531.08740234375,1895.4371337890625,0.0,2886.090576171875,0.9033147096633912,1.0,0.0,3.0,1.0,0.0
17687400,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.8082855939865112,0.3800053596496582,0.3458226025104522,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9109771847724916,0.5499312281608582,0.5237252712249756,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9976412057876588,0.7229082584381104,0.5060088634490967,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8428429961204529,0.435165524482727,0.4158448278903961,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048156738281,0.6431132555007935,0.1892638057470321,0.8744442462921143,284.9054260253906,284.95001220703125,304.2026672363281,297.7562866210937,300.4093017578125,297.19268798828125,285.9060974121094,1.0,0.6193535327911377,0.806867241859436,0.806867241859436,1.0,1.0,-3.201131820678711,1.4640867710113523,1.7370449304580688,0.734640896320343,0.8703962564468384,0.8703962564468384,0.0,194.6151123046875,201.0,80400.9765625,0.0,2928.57373046875,1.0,278.5574645996094,283.846923828125,300.7655639648437,306.03936767578125,293.1499938964844,293.1499938964844,278.8500061035156,38357.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447462916374207,1.0,0.0,0.0,3.632273197174072,3.6322972774505615,8.803397122392198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12283.3564453125,0.0,1531.08740234375,1895.4371337890625,0.0,2886.090576171875,0.9033147096633912,1.0,0.0,3.0,1.0,0.0
17687460,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8033782839775085,0.3790508508682251,0.3449366986751556,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.90506511926651,0.5485495924949646,0.52239590883255,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.994160771369934,0.7240968346595764,0.5066244006156921,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.838445246219635,0.4346288740634918,0.415341168642044,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.639173150062561,0.1884427219629287,0.8711614012718201,284.98876953125,284.95001220703125,304.19354248046875,297.7603759765625,300.39947509765625,297.1854553222656,285.9877014160156,1.0,0.6205918788909912,0.8034152388572693,0.8034152388572693,1.0,1.0,-3.1946451663970947,1.4603010416030884,1.734344244003296,0.732039749622345,0.9468964338302612,0.9468964338302612,0.0,198.326904296875,204.0,79667.484375,0.0,2935.31005859375,1.0,278.8422546386719,283.9521179199219,300.7471618652344,305.89410400390625,293.1499938964844,293.1499938964844,278.54998779296875,34047.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393245339393616,1.0,0.0,0.0,3.7270989418029785,3.727123260498047,9.269047609450354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13612.880859375,0.0,1605.72802734375,1895.4371337890625,0.0,2835.405029296875,0.9211524724960328,1.0,0.0,3.0,1.0,0.0
17687520,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8033782839775085,0.3790508508682251,0.3449366986751556,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.90506511926651,0.5485495924949646,0.52239590883255,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.994160771369934,0.7240968346595764,0.5066244006156921,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.838445246219635,0.4346288740634918,0.415341168642044,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.639173150062561,0.1884427219629287,0.8711614012718201,284.98876953125,284.95001220703125,304.19354248046875,297.7603759765625,300.39947509765625,297.1854553222656,285.9877014160156,1.0,0.6205918788909912,0.8034152388572693,0.8034152388572693,1.0,1.0,-3.1946451663970947,1.4603010416030884,1.734344244003296,0.732039749622345,0.9468964338302612,0.9468964338302612,0.0,198.326904296875,204.0,79667.484375,0.0,2935.31005859375,1.0,278.8422546386719,283.9521179199219,300.7471618652344,305.89410400390625,293.1499938964844,293.1499938964844,278.54998779296875,34047.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393245339393616,1.0,0.0,0.0,3.7270989418029785,3.727123260498047,9.269047609450354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13612.880859375,0.0,1605.72802734375,1895.4371337890625,0.0,2835.405029296875,0.9211524724960328,1.0,0.0,3.0,1.0,0.0
17687580,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.7979908585548401,0.3771374225616455,0.3435867130756378,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8991035223007202,0.5462332367897034,0.5206144452095032,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9903157949447632,0.7242244482040405,0.507009744644165,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8337927460670471,0.4333357810974121,0.4144802987575531,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.6350604295730591,0.1872511059045791,0.8671213388442993,284.9079895019531,284.95001220703125,304.1843566894531,297.7643737792969,300.3856506347656,297.17144775390625,285.9085998535156,1.0,0.6215242147445679,0.7999631762504578,0.7999631762504578,1.0,1.0,-3.185457468032837,1.455175280570984,1.7302823066711426,0.7288472652435303,0.8644925951957703,0.8644925951957703,0.0,202.15138244628903,207.0,79897.765625,0.0,2936.979248046875,1.0,278.5574645996094,283.8581237792969,300.7708740234375,306.01226806640625,293.1499938964844,293.1499938964844,278.8500061035156,38587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843479573726654,1.0,0.0,0.0,3.602558135986328,3.6025822162628174,8.659948775857629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.205078125,0.0,1500.1298828125,1895.4371337890625,0.0,2874.241455078125,0.8971022367477417,1.0,0.0,3.0,1.0,0.0
17687640,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078674316406,0.7979908585548401,0.3771374225616455,0.3435867130756378,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8991035223007202,0.5462332367897034,0.5206144452095032,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.9903157949447632,0.7242244482040405,0.507009744644165,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8337927460670471,0.4333357810974121,0.4144802987575531,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90704345703125,0.6350604295730591,0.1872511059045791,0.8671213388442993,284.9079895019531,284.95001220703125,304.1843566894531,297.7643737792969,300.3856506347656,297.17144775390625,285.9085998535156,1.0,0.6215242147445679,0.7999631762504578,0.7999631762504578,1.0,1.0,-3.185457468032837,1.455175280570984,1.7302823066711426,0.7288472652435303,0.8644925951957703,0.8644925951957703,0.0,202.15138244628903,207.0,79897.765625,0.0,2936.979248046875,1.0,278.5574645996094,283.8581237792969,300.7708740234375,306.01226806640625,293.1499938964844,293.1499938964844,278.8500061035156,38587.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843479573726654,1.0,0.0,0.0,3.602558135986328,3.6025822162628174,8.659948775857629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.205078125,0.0,1500.1298828125,1895.4371337890625,0.0,2874.241455078125,0.8971022367477417,1.0,0.0,3.0,1.0,0.0
17687700,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.7956028580665588,0.3765984773635864,0.3429633378982544,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.8964517712593079,0.5454487204551697,0.5197415351867676,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.9886383414268494,0.7249230742454529,0.5073129534721375,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.8317287564277649,0.4329783320426941,0.4140489101409912,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.633172333240509,0.1867591440677642,0.8649155497550964,285.0128173828125,284.95001220703125,304.1796875,297.76629638671875,300.3812561035156,297.1690368652344,286.0126647949219,1.0,0.6218938231468201,0.798237144947052,0.798237144947052,1.0,1.0,-3.180846691131592,1.452617049217224,1.7282296419143677,0.7271448373794556,0.9381719827651978,0.9381719827651978,0.0,203.8477935791016,207.0,79099.2734375,0.0,2936.6044921875,1.0,278.8005676269531,283.9784545898437,300.73846435546875,305.7995910644531,293.1499938964844,293.1499938964844,278.8500061035156,34260.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387168049812317,1.0,0.0,0.0,3.649124383926392,3.6491482257843018,8.885270403879986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.93359375,0.0,1519.18603515625,1895.4371337890625,0.0,2829.728759765625,0.9053913950920104,1.0,0.0,3.0,1.0,0.0
17687760,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98681640625,0.7938279509544373,0.3761063814163208,0.3426114618778229,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9865417480469,0.8944161534309387,0.5447328686714172,0.5191506743431091,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.9874745011329652,0.7256433367729187,0.5079030990600586,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866943359375,0.830186128616333,0.4326856434345245,0.4138456284999847,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.631691038608551,0.1863153576850891,0.8631972074508667,284.98663330078125,284.95001220703125,304.1749572753906,297.7681884765625,300.3774108886719,297.16754150390625,285.9850158691406,1.0,0.6223334670066833,0.7966440916061401,0.7966440916061401,1.0,1.0,-3.17811131477356,1.4509739875793457,1.727137327194214,0.7259849905967712,0.937367022037506,0.937367022037506,0.0,205.2493438720703,210.0,79177.1015625,0.0,2938.52197265625,1.0,278.8427124023437,283.95819091796875,300.75299072265625,305.86773681640625,293.1499938964844,293.1499938964844,278.54998779296875,34027.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837712824344635,1.0,0.0,0.0,3.7004029750823975,3.700427055358887,9.13674170988088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13524.533203125,0.0,1575.010009765625,1895.4371337890625,0.0,2820.353759765625,0.9149215817451476,1.0,0.0,3.0,1.0,0.0
17687820,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7889170050621033,0.3741214573383331,0.341187059879303,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8890390396118164,0.542311429977417,0.5172568559646606,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9838159084320068,0.7256742119789124,0.5082486271858215,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8260023593902588,0.4312899708747864,0.4128750562667846,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.6279028654098511,0.1850191056728363,0.8586249947547913,284.9095764160156,284.95001220703125,304.16534423828125,297.77178955078125,300.36407470703125,297.1548767089844,285.9096069335937,1.0,0.6229770183563232,0.7934579253196716,0.7934579253196716,1.0,1.0,-3.167879819869995,1.4453754425048828,1.7225043773651123,0.7225232124328613,0.8580416440963745,0.8580416440963745,0.0,208.7586669921875,213.0,79356.6484375,0.0,2936.26953125,1.0,278.5576171875,283.8682861328125,300.777587890625,305.9836730957031,293.1499938964844,293.1499938964844,278.8500061035156,38565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417895436286926,1.0,0.0,0.0,3.571909189224243,3.5719330310821533,8.513225679962488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.36328125,0.0,1466.7938232421875,1895.4371337890625,0.0,2858.439208984375,0.8901544809341431,1.0,0.0,3.0,1.0,0.0
17687880,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7889170050621033,0.3741214573383331,0.341187059879303,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8890390396118164,0.542311429977417,0.5172568559646606,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9838159084320068,0.7256742119789124,0.5082486271858215,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8260023593902588,0.4312899708747864,0.4128750562667846,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090270996094,0.6279028654098511,0.1850191056728363,0.8586249947547913,284.9095764160156,284.95001220703125,304.16534423828125,297.77178955078125,300.36407470703125,297.1548767089844,285.9096069335937,1.0,0.6229770183563232,0.7934579253196716,0.7934579253196716,1.0,1.0,-3.167879819869995,1.4453754425048828,1.7225043773651123,0.7225232124328613,0.8580416440963745,0.8580416440963745,0.0,208.7586669921875,213.0,79356.6484375,0.0,2936.26953125,1.0,278.5576171875,283.8682861328125,300.777587890625,305.9836730957031,293.1499938964844,293.1499938964844,278.8500061035156,38565.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417895436286926,1.0,0.0,0.0,3.571909189224243,3.5719330310821533,8.513225679962488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.36328125,0.0,1466.7938232421875,1895.4371337890625,0.0,2858.439208984375,0.8901544809341431,1.0,0.0,3.0,1.0,0.0
17687940,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7850031852722168,0.3729765117168426,0.3401262164115906,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8846501111984253,0.5406707525253296,0.5156773328781128,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.9809964895248412,0.7268809676170349,0.5090200304985046,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.822615921497345,0.4305117428302765,0.4121315777301788,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.6246501803398132,0.1839659810066223,0.8541932106018066,284.98468017578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3557434082031,297.1514587402344,285.9837951660156,1.0,0.6235706806182861,0.7902717590332031,0.7902717590332031,1.0,1.0,-3.1594042778015137,1.4406312704086304,1.7187730073928833,0.7193597555160522,0.9280202984809875,0.9280202984809875,0.0,211.7030029296875,216.0,78612.765625,0.0,2934.609130859375,1.0,278.841796875,283.9666748046875,300.7600402832031,305.8387756347656,293.1499938964844,293.1499938964844,278.54998779296875,34158.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359929919242859,1.0,0.0,0.0,3.6667020320892334,3.666725873947144,8.971076113084564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13415.65625,0.0,1537.9888916015625,1895.4371337890625,0.0,2804.3017578125,0.9076169729232788,1.0,0.0,3.0,1.0,0.0
17688000,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7850031852722168,0.3729765117168426,0.3401262164115906,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.8846501111984253,0.5406707525253296,0.5156773328781128,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.9809964895248412,0.7268809676170349,0.5090200304985046,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847106933594,0.822615921497345,0.4305117428302765,0.4121315777301788,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.6246501803398132,0.1839659810066223,0.8541932106018066,284.98468017578125,284.95001220703125,304.1553649902344,297.7750549316406,300.3557434082031,297.1514587402344,285.9837951660156,1.0,0.6235706806182861,0.7902717590332031,0.7902717590332031,1.0,1.0,-3.1594042778015137,1.4406312704086304,1.7187730073928833,0.7193597555160522,0.9280202984809875,0.9280202984809875,0.0,211.7030029296875,216.0,78612.765625,0.0,2934.609130859375,1.0,278.841796875,283.9666748046875,300.7600402832031,305.8387756347656,293.1499938964844,293.1499938964844,278.54998779296875,34158.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359929919242859,1.0,0.0,0.0,3.6667020320892334,3.666725873947144,8.971076113084564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13415.65625,0.0,1537.9888916015625,1895.4371337890625,0.0,2804.3017578125,0.9076169729232788,1.0,0.0,3.0,1.0,0.0
17688060,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7802948355674744,0.3709093630313873,0.3386063575744629,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8795204758644104,0.538138210773468,0.5136569142341614,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.97725111246109,0.7267227172851562,0.5092143416404724,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8185619115829468,0.4290090203285217,0.4110424816608429,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6208823919296265,0.1825615465641021,0.849091112613678,284.9105529785156,284.95001220703125,304.1449279785156,297.7779541015625,300.3423156738281,297.1394348144531,285.9100646972656,1.0,0.6240313649177551,0.787162184715271,0.787162184715271,1.0,1.0,-3.1479437351226807,1.4344301223754885,1.713513731956482,0.7155557870864868,0.851108729839325,0.851108729839325,0.0,215.13055419921875,219.0,78766.734375,0.0,2929.36328125,1.0,278.5582275390625,283.87890625,300.7831726074219,305.9506530761719,293.1499938964844,293.1499938964844,278.8500061035156,38465.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399443626403809,1.0,0.0,0.0,3.5389480590820312,3.538971424102783,8.356831813216559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.998046875,0.0,1430.9776611328125,1895.4371337890625,0.0,2841.195556640625,0.882790744304657,1.0,0.0,3.0,1.0,0.0
17688120,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7802948355674744,0.3709093630313873,0.3386063575744629,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105224609375,0.8795204758644104,0.538138210773468,0.5136569142341614,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.97725111246109,0.7267227172851562,0.5092143416404724,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.8185619115829468,0.4290090203285217,0.4110424816608429,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.6208823919296265,0.1825615465641021,0.849091112613678,284.9105529785156,284.95001220703125,304.1449279785156,297.7779541015625,300.3423156738281,297.1394348144531,285.9100646972656,1.0,0.6240313649177551,0.787162184715271,0.787162184715271,1.0,1.0,-3.1479437351226807,1.4344301223754885,1.713513731956482,0.7155557870864868,0.851108729839325,0.851108729839325,0.0,215.13055419921875,219.0,78766.734375,0.0,2929.36328125,1.0,278.5582275390625,283.87890625,300.7831726074219,305.9506530761719,293.1499938964844,293.1499938964844,278.8500061035156,38465.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399443626403809,1.0,0.0,0.0,3.5389480590820312,3.538971424102783,8.356831813216559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.998046875,0.0,1430.9776611328125,1895.4371337890625,0.0,2841.195556640625,0.882790744304657,1.0,0.0,3.0,1.0,0.0
17688180,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7765183448791504,0.3696493506431579,0.3374572098255157,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.8753030896186829,0.5363569855690002,0.5119605660438538,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.9743421077728271,0.7276983261108398,0.5098413825035095,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.8152143359184265,0.4281025826931,0.4101904630661011,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.6175490617752075,0.1813912689685821,0.8441622853279114,284.9820861816406,284.95001220703125,304.1340026855469,297.7803955078125,300.33355712890625,297.1362609863281,285.9813232421875,1.0,0.6244688630104065,0.7840526700019836,0.7840526700019836,1.0,1.0,-3.1383209228515625,1.429118514060974,1.7092022895812988,0.7120926976203918,0.91790372133255,0.91790372133255,0.0,218.03065490722656,222.0,77994.734375,0.0,2925.09326171875,1.0,278.841552734375,283.974853515625,300.7650756835937,305.8042907714844,293.1499938964844,293.1499938964844,278.54998779296875,34219.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340999484062195,1.0,0.0,0.0,3.631691932678223,3.631715297698975,8.800579962553456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13300.0380859375,0.0,1499.639404296875,1895.4371337890625,0.0,2786.644287109375,0.8997778296470642,1.0,0.0,3.0,1.0,0.0
17688240,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7765183448791504,0.3696493506431579,0.3374572098255157,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820556640625,0.8753030896186829,0.5363569855690002,0.5119605660438538,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.9743421077728271,0.7276983261108398,0.5098413825035095,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.8152143359184265,0.4281025826931,0.4101904630661011,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.6175490617752075,0.1813912689685821,0.8441622853279114,284.9820861816406,284.95001220703125,304.1340026855469,297.7803955078125,300.33355712890625,297.1362609863281,285.9813232421875,1.0,0.6244688630104065,0.7840526700019836,0.7840526700019836,1.0,1.0,-3.1383209228515625,1.429118514060974,1.7092022895812988,0.7120926976203918,0.91790372133255,0.91790372133255,0.0,218.03065490722656,222.0,77994.734375,0.0,2925.09326171875,1.0,278.841552734375,283.974853515625,300.7650756835937,305.8042907714844,293.1499938964844,293.1499938964844,278.54998779296875,34219.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340999484062195,1.0,0.0,0.0,3.631691932678223,3.631715297698975,8.800579962553456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13300.0380859375,0.0,1499.639404296875,1895.4371337890625,0.0,2786.644287109375,0.8997778296470642,1.0,0.0,3.0,1.0,0.0
17688300,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.7744811177253723,0.3685798645019531,0.3367962837219238,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.8730637431144714,0.5350554585456848,0.5110430717468262,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.9726701974868774,0.7275106906890869,0.5100210309028625,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.813401460647583,0.427321046590805,0.4097159504890442,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.869140625,0.615769624710083,0.1806629747152328,0.8416597247123718,284.86737060546875,284.95001220703125,304.1283264160156,297.78143310546875,300.32672119140625,297.13055419921875,285.8688049316406,1.0,0.6246854662895203,0.7824978828430176,0.7824978828430176,1.0,1.0,-3.1330654621124268,1.426226019859314,1.7068394422531128,0.7103268504142761,0.8324790596961975,0.8324790596961975,0.0,219.60743713378903,222.0,78446.1640625,0.0,2922.717529296875,1.0,278.5989685058594,283.8519287109375,300.8013000488281,306.00445556640625,293.1499938964844,293.1499938964844,278.54998779296875,39165.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381224274635315,1.0,0.0,0.0,3.56711220741272,3.567135810852051,8.490374057146255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.9521484375,0.0,1466.0367431640625,1895.4371337890625,0.0,2824.177978515625,0.8866755366325378,1.0,0.0,3.0,1.0,0.0
17688360,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.7719903588294983,0.3675014674663543,0.3358567953109741,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.8703877925872803,0.5337156653404236,0.5098289251327515,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.9704905152320862,0.7273460626602173,0.5098949670791626,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.8111632466316223,0.4264953136444092,0.4089958965778351,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6136164665222168,0.17988321185112,0.8385730981826782,284.9132385253906,284.95001220703125,304.1224670410156,297.78228759765625,300.3197326660156,297.124755859375,285.9129638671875,1.0,0.6247861981391907,0.7810107469558716,0.7810107469558716,1.0,1.0,-3.1257481575012207,1.4223655462265017,1.7033827304840088,0.7080007195472717,0.8447535037994385,0.8447535037994385,0.0,221.4188995361328,225.0,78078.1875,0.0,2917.3701171875,1.0,278.5583190917969,283.8930969238281,300.787353515625,305.9105834960937,293.1499938964844,293.1499938964844,278.8500061035156,38543.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379958868026733,1.0,0.0,0.0,3.498936891555786,3.49895977973938,8.168935892172158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.3984375,0.0,1389.74951171875,1895.4371337890625,0.0,2822.99658203125,0.8741264343261719,1.0,0.0,3.0,1.0,0.0
17688420,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.7683267593383789,0.3661327660083771,0.3346191346645355,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8663116693496704,0.5318001508712769,0.5080161094665527,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9674663543701172,0.7280961871147156,0.510374128818512,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.8077352643013,0.4254655838012695,0.4080359637737274,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.6100094318389893,0.1786022335290908,0.8331699967384338,284.97930908203125,284.95001220703125,304.1102294921875,297.7835693359375,300.3104248046875,297.1217956542969,285.9786682128906,1.0,0.6250913143157959,0.7780365347862244,0.7780365347862244,1.0,1.0,-3.115001678466797,1.4165111780166626,1.6984906196594238,0.7042786478996277,0.9071520566940308,0.9071520566940308,0.0,224.30709838867188,228.0,77311.234375,0.0,2910.755126953125,1.0,278.8412170410156,283.98388671875,300.7679443359375,305.7633361816406,293.1499938964844,293.1499938964844,278.54998779296875,34291.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320724964141846,1.0,0.0,0.0,3.592987298965454,3.593010425567627,8.613995419182174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.4375,0.0,1458.0751953125,1895.4371337890625,0.0,2767.746826171875,0.8911325335502625,1.0,0.0,3.0,1.0,0.0
17688480,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.7683267593383789,0.3661327660083771,0.3346191346645355,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792785644531,0.8663116693496704,0.5318001508712769,0.5080161094665527,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.9674663543701172,0.7280961871147156,0.510374128818512,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97930908203125,0.8077352643013,0.4254655838012695,0.4080359637737274,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.6100094318389893,0.1786022335290908,0.8331699967384338,284.97930908203125,284.95001220703125,304.1102294921875,297.7835693359375,300.3104248046875,297.1217956542969,285.9786682128906,1.0,0.6250913143157959,0.7780365347862244,0.7780365347862244,1.0,1.0,-3.115001678466797,1.4165111780166626,1.6984906196594238,0.7042786478996277,0.9071520566940308,0.9071520566940308,0.0,224.30709838867188,228.0,77311.234375,0.0,2910.755126953125,1.0,278.8412170410156,283.98388671875,300.7679443359375,305.7633361816406,293.1499938964844,293.1499938964844,278.54998779296875,34291.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320724964141846,1.0,0.0,0.0,3.592987298965454,3.593010425567627,8.613995419182174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13171.4375,0.0,1458.0751953125,1895.4371337890625,0.0,2767.746826171875,0.8911325335502625,1.0,0.0,3.0,1.0,0.0
