time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7639726400375366,0.3639135360717773,0.3329419493675232,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.8615978360176086,0.5290590524673462,0.5057772397994995,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9635097980499268,0.7275607585906982,0.5102890729904175,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8035716414451599,0.4237608015537262,0.4067390561103821,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.605810821056366,0.176999032497406,0.827125072479248,284.9143371582031,284.95001220703125,304.09722900390625,297.7841796875,300.29608154296875,297.1107788085937,285.91326904296875,1.0,0.625283420085907,0.7750622630119324,0.7750622630119324,1.0,1.0,-3.101370096206665,1.4092317819595337,1.692138433456421,0.6999338865280151,0.8370343446731567,0.8370343446731567,0.0,227.6714324951172,231.0,77349.8359375,0.0,2900.794189453125,1.0,278.5585021972656,283.9054870605469,300.7888488769531,305.8646850585937,293.1499938964844,293.1499938964844,278.8500061035156,38483.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359063863754272,1.0,0.0,0.0,3.459054946899414,3.4590775966644287,7.983774139574962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.037109375,0.0,1348.537353515625,1895.4371337890625,0.0,2803.49365234375,0.865151584148407,1.0,0.0,3.0,1.0,0.0
17688600,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.7639726400375366,0.3639135360717773,0.3329419493675232,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.8615978360176086,0.5290590524673462,0.5057772397994995,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.9635097980499268,0.7275607585906982,0.5102890729904175,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8035716414451599,0.4237608015537262,0.4067390561103821,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143981933594,0.605810821056366,0.176999032497406,0.827125072479248,284.9143371582031,284.95001220703125,304.09722900390625,297.7841796875,300.29608154296875,297.1107788085937,285.91326904296875,1.0,0.625283420085907,0.7750622630119324,0.7750622630119324,1.0,1.0,-3.101370096206665,1.4092317819595337,1.692138433456421,0.6999338865280151,0.8370343446731567,0.8370343446731567,0.0,227.6714324951172,231.0,77349.8359375,0.0,2900.794189453125,1.0,278.5585021972656,283.9054870605469,300.7888488769531,305.8646850585937,293.1499938964844,293.1499938964844,278.8500061035156,38483.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359063863754272,1.0,0.0,0.0,3.459054946899414,3.4590775966644287,7.983774139574962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11830.037109375,0.0,1348.537353515625,1895.4371337890625,0.0,2803.49365234375,0.865151584148407,1.0,0.0,3.0,1.0,0.0
17688660,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.7604292035102844,0.3624398112297058,0.3316236734390259,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8576650023460388,0.5270126461982727,0.5038555860519409,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.960382342338562,0.7280864715576172,0.5106266736984253,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8000814318656921,0.4226098954677582,0.405676782131195,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6020267009735107,0.1756140291690826,0.8212841749191284,284.97662353515625,284.95001220703125,304.0833435058594,297.78399658203125,300.2860107421875,297.10797119140625,285.9762268066406,1.0,0.6254709959030151,0.7722392678260803,0.7722392678260803,1.0,1.0,-3.0895771980285645,1.4028741121292114,1.6867029666900637,0.6959992051124573,0.8959295153617859,0.8959295153617859,0.0,230.5529937744141,234.0,76555.28125,0.0,2892.065673828125,1.0,278.8408508300781,283.994140625,300.7680053710937,305.71502685546875,293.1499938964844,293.1499938964844,279.1499938964844,34379.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299109935760498,1.0,0.0,0.0,3.550218105316162,3.550240993499756,8.410142982029356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.8681640625,0.0,1413.1727294921875,1895.4371337890625,0.0,2747.616943359375,0.8816083073616028,1.0,0.0,3.0,1.0,0.0
17688720,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.7604292035102844,0.3624398112297058,0.3316236734390259,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8576650023460388,0.5270126461982727,0.5038555860519409,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.960382342338562,0.7280864715576172,0.5106266736984253,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.8000814318656921,0.4226098954677582,0.405676782131195,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6020267009735107,0.1756140291690826,0.8212841749191284,284.97662353515625,284.95001220703125,304.0833435058594,297.78399658203125,300.2860107421875,297.10797119140625,285.9762268066406,1.0,0.6254709959030151,0.7722392678260803,0.7722392678260803,1.0,1.0,-3.0895771980285645,1.4028741121292114,1.6867029666900637,0.6959992051124573,0.8959295153617859,0.8959295153617859,0.0,230.5529937744141,234.0,76555.28125,0.0,2892.065673828125,1.0,278.8408508300781,283.994140625,300.7680053710937,305.71502685546875,293.1499938964844,293.1499938964844,279.1499938964844,34379.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299109935760498,1.0,0.0,0.0,3.550218105316162,3.550240993499756,8.410142982029356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.8681640625,0.0,1413.1727294921875,1895.4371337890625,0.0,2747.616943359375,0.8816083073616028,1.0,0.0,3.0,1.0,0.0
17688780,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7572464346885681,0.3610342442989349,0.3304965794086456,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8541059494018555,0.525078296661377,0.5021690130233765,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9575384259223938,0.7286145091056824,0.5111081600189209,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.7969313263893127,0.421564906835556,0.4048190116882324,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.5984999537467957,0.174306184053421,0.8159915804862976,285.0105285644531,284.95001220703125,304.0685119628906,297.7829895019531,300.2760314941406,297.1061096191406,286.0071716308594,1.0,0.6257907748222351,0.7694162726402283,0.7694162726402283,1.0,1.0,-3.079378843307495,1.3972536325454712,1.6821250915527344,0.692526638507843,0.969646692276001,0.969646692276001,0.0,233.3299865722656,237.0,76111.6875,0.0,2886.037841796875,1.0,279.1414489746094,284.0511779785156,300.7753601074219,305.6785888671875,293.1499938964844,293.1499938964844,278.8500061035156,32289.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264895081520081,1.0,0.0,0.0,3.7083723545074463,3.708396434783936,9.176138746624928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.10546875,0.0,1570.878662109375,1895.4371337890625,0.0,2715.791015625,0.915518879890442,1.0,0.0,3.0,1.0,0.0
17688840,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.7572464346885681,0.3610342442989349,0.3304965794086456,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8541059494018555,0.525078296661377,0.5021690130233765,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.9575384259223938,0.7286145091056824,0.5111081600189209,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106201171875,0.7969313263893127,0.421564906835556,0.4048190116882324,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.01287841796875,0.5984999537467957,0.174306184053421,0.8159915804862976,285.0105285644531,284.95001220703125,304.0685119628906,297.7829895019531,300.2760314941406,297.1061096191406,286.0071716308594,1.0,0.6257907748222351,0.7694162726402283,0.7694162726402283,1.0,1.0,-3.079378843307495,1.3972536325454712,1.6821250915527344,0.692526638507843,0.969646692276001,0.969646692276001,0.0,233.3299865722656,237.0,76111.6875,0.0,2886.037841796875,1.0,279.1414489746094,284.0511779785156,300.7753601074219,305.6785888671875,293.1499938964844,293.1499938964844,278.8500061035156,32289.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264895081520081,1.0,0.0,0.0,3.7083723545074463,3.708396434783936,9.176138746624928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12900.10546875,0.0,1570.878662109375,1895.4371337890625,0.0,2715.791015625,0.915518879890442,1.0,0.0,3.0,1.0,0.0
17688900,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.7552628517150879,0.359743982553482,0.3296903073787689,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86090087890625,0.8519575595855713,0.52353835105896,0.5010874271392822,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.955585777759552,0.72799152135849,0.5110464096069336,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8613586425781,0.7949815988540649,0.4205736219882965,0.4042005240917206,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661193847656,0.5964211225509644,0.1734388023614883,0.8130038380622864,284.8612060546875,284.95001220703125,304.06072998046875,297.7821350097656,300.267578125,297.0994873046875,285.858154296875,1.0,0.6259007453918457,0.7680047750473022,0.7680047750473022,1.0,1.0,-3.072706699371338,1.3936673402786257,1.6790392398834229,0.690466582775116,0.8655922412872314,0.8655922412872314,0.0,235.0017547607422,237.0,76829.90625,0.0,2881.333740234375,1.0,278.8962097167969,283.8923034667969,300.8127746582031,305.8999938964844,293.1499938964844,293.1499938964844,278.8500061035156,37189.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317646980285645,1.0,0.0,0.0,3.678576231002808,3.678600788116455,9.029273542182636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.966796875,0.0,1574.166259765625,1895.4371337890625,0.0,2764.879638671875,0.9101126790046692,1.0,0.0,3.0,1.0,0.0
17688960,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8938293457031,0.7527477145195007,0.3583576679229736,0.3285127282142639,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89410400390625,0.8492985367774963,0.5218614339828491,0.4996021091938019,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.9529522657394408,0.7272769808769226,0.5105735063552856,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.792504072189331,0.4194512665271759,0.4032433032989502,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.892578125,0.5938531160354614,0.1724700033664703,0.8092121481895447,284.8940124511719,284.95001220703125,304.0526733398437,297.7810363769531,300.2583923339844,297.0919189453125,285.89508056640625,1.0,0.625847339630127,0.7666227221488953,0.7666227221488953,1.0,1.0,-3.063229560852051,1.388749122619629,1.674480438232422,0.6876595616340637,0.862415075302124,0.862415075302124,0.0,236.9734344482422,225.0,76297.1875,0.0,2872.568359375,1.0,278.8575439453125,283.92974853515625,300.7943725585937,305.80108642578125,293.1499938964844,293.1499938964844,279.1499938964844,38571.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324012160301208,1.0,0.0,0.0,3.594645738601685,3.594669818878174,8.621950087217556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.611328125,0.0,1491.400634765625,1895.4371337890625,0.0,2770.8095703125,0.8951436877250671,1.0,0.0,3.0,1.0,0.0
17689020,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7534196376800537,0.3566851317882538,0.3266825079917907,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.8501996994018555,0.5195406079292297,0.4970831573009491,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.9556743502616882,0.7274069786071777,0.5103476643562317,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7936771512031555,0.4180445969104767,0.4016175270080566,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.5934816002845764,0.1708909720182418,0.8011664152145386,284.9731140136719,284.95001220703125,304.0356750488281,297.7781066894531,300.24609375,297.08843994140625,285.9720458984375,1.0,0.6214764714241028,0.7638586163520813,0.7638586163520813,1.0,1.0,-3.046099901199341,1.379788517951965,1.666311264038086,0.6824502944946289,0.9267127513885498,0.9267127513885498,0.0,233.3671875,213.0,75310.671875,0.0,2819.55078125,1.0,279.1419372558594,284.0331420898437,300.76287841796875,305.6287536621094,293.1499938964844,293.1499938964844,278.8500061035156,34410.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263587355613708,1.0,0.0,0.0,3.680352210998535,3.680376052856445,9.037993891070072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.4326171875,0.0,1555.207275390625,1895.4371337890625,0.0,2714.57568359375,0.9107927680015564,1.0,0.0,3.0,1.0,0.0
17689080,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.7534196376800537,0.3566851317882538,0.3266825079917907,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730529785156,0.8501996994018555,0.5195406079292297,0.4970831573009491,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.9556743502616882,0.7274069786071777,0.5103476643562317,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7936771512031555,0.4180445969104767,0.4016175270080566,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.5934816002845764,0.1708909720182418,0.8011664152145386,284.9731140136719,284.95001220703125,304.0356750488281,297.7781066894531,300.24609375,297.08843994140625,285.9720458984375,1.0,0.6214764714241028,0.7638586163520813,0.7638586163520813,1.0,1.0,-3.046099901199341,1.379788517951965,1.666311264038086,0.6824502944946289,0.9267127513885498,0.9267127513885498,0.0,233.3671875,213.0,75310.671875,0.0,2819.55078125,1.0,279.1419372558594,284.0331420898437,300.76287841796875,305.6287536621094,293.1499938964844,293.1499938964844,278.8500061035156,34410.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263587355613708,1.0,0.0,0.0,3.680352210998535,3.680376052856445,9.037993891070072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.4326171875,0.0,1555.207275390625,1895.4371337890625,0.0,2714.57568359375,0.9107927680015564,1.0,0.0,3.0,1.0,0.0
17689140,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7551406025886536,0.3551487326622009,0.3254047930240631,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8522706031799316,0.5176239013671875,0.4953821897506714,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9591652154922484,0.7266563773155212,0.5100029706954956,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.7959021925926208,0.4167926907539367,0.4004932343959808,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.594451367855072,0.169767215847969,0.7958436012268066,284.8641967773437,284.95001220703125,304.0245056152344,297.7757568359375,300.2354736328125,297.0816650390625,285.870849609375,1.0,0.6176385879516602,0.7621389031410217,0.7621389031410217,1.0,1.0,-3.0343613624572754,1.3736668825149536,1.6606943607330322,0.6790372133255005,0.8340241312980652,0.8340241312980652,0.0,229.1483917236328,213.0,75386.953125,0.0,2774.466064453125,1.0,278.8809509277344,283.9243469238281,300.7944641113281,305.7870788574219,293.1499938964844,293.1499938964844,278.8500061035156,40700.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307742476463318,1.0,0.0,0.0,3.5652530193328857,3.565277099609375,8.481525810566382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12153.876953125,0.0,1475.261962890625,1895.4371337890625,0.0,2755.654052734375,0.8885823488235474,1.0,0.0,3.0,1.0,0.0
17689200,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9028015136719,0.7563149929046631,0.3542894124984741,0.324452668428421,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.8537178635597229,0.5165100693702698,0.4941574931144714,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.9614744186401368,0.726322591304779,0.5095928907394409,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90289306640625,0.797431468963623,0.4160663187503814,0.3996478319168091,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.5951575636863708,0.1690871566534042,0.79221111536026,284.90289306640625,284.95001220703125,304.0174865722656,297.7741394042969,300.229248046875,297.0782470703125,285.9031982421875,1.0,0.6149480938911438,0.7610945105552673,0.7610945105552673,1.0,1.0,-3.0258677005767822,1.3693013191223145,1.6565663814544678,0.6765760779380798,0.8445169925689697,0.8445169925689697,0.0,226.2194976806641,201.0,75144.3359375,0.0,2742.683349609375,1.0,278.8581237792969,283.95562744140625,300.7780456542969,305.709716796875,293.1499938964844,293.1499938964844,279.1499938964844,39176.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301372528076172,1.0,0.0,0.0,3.5236072540283203,3.5236306190490723,8.284537784675194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.7880859375,0.0,1419.9891357421875,1895.4371337890625,0.0,2749.7236328125,0.8801860809326172,1.0,0.0,3.0,1.0,0.0
17689260,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.761749804019928,0.3527897596359253,0.3226104378700256,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8599621653556824,0.5143183469772339,0.4915744364261627,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9701941609382628,0.7264909148216248,0.5092872381210327,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8038012981414795,0.4147753715515136,0.3979324996471405,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.5988499522209167,0.1676046997308731,0.7834998965263367,284.9743957519531,284.95001220703125,303.9979858398437,297.7689819335937,300.2171630859375,297.0772399902344,285.9736328125,1.0,0.607264518737793,0.7586559653282166,0.7586559653282166,1.0,1.0,-3.007641553878784,1.3598709106445312,1.647770643234253,0.6712090373039246,0.9061605930328368,0.9061605930328368,0.0,216.5628356933593,189.0,74140.4453125,0.0,2657.729248046875,1.0,279.1413879394531,284.0531005859375,300.749755859375,305.53936767578125,293.1499938964844,293.1499938964844,278.8500061035156,34594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823334276676178,1.0,0.0,0.0,3.607572555541992,3.607595682144165,8.684071985953778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.091796875,0.0,1476.08203125,1895.4371337890625,0.0,2686.486572265625,0.8945938944816589,1.0,0.0,3.0,1.0,0.0
17689320,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.761749804019928,0.3527897596359253,0.3226104378700256,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.8599621653556824,0.5143183469772339,0.4915744364261627,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.9701941609382628,0.7264909148216248,0.5092872381210327,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8038012981414795,0.4147753715515136,0.3979324996471405,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.5988499522209167,0.1676046997308731,0.7834998965263367,284.9743957519531,284.95001220703125,303.9979858398437,297.7689819335937,300.2171630859375,297.0772399902344,285.9736328125,1.0,0.607264518737793,0.7586559653282166,0.7586559653282166,1.0,1.0,-3.007641553878784,1.3598709106445312,1.647770643234253,0.6712090373039246,0.9061605930328368,0.9061605930328368,0.0,216.5628356933593,189.0,74140.4453125,0.0,2657.729248046875,1.0,279.1413879394531,284.0531005859375,300.749755859375,305.53936767578125,293.1499938964844,293.1499938964844,278.8500061035156,34594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823334276676178,1.0,0.0,0.0,3.607572555541992,3.607595682144165,8.684071985953778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.091796875,0.0,1476.08203125,1895.4371337890625,0.0,2686.486572265625,0.8945938944816589,1.0,0.0,3.0,1.0,0.0
17689380,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.767823338508606,0.3505045473575592,0.3203603625297546,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8670658469200134,0.5113639235496521,0.4885936081409454,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.9790745973587036,0.7253646850585938,0.5084086060523987,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8107903599739075,0.4128661453723907,0.3959031701087951,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.6030964255332947,0.165887251496315,0.7743406891822815,284.9089660644531,284.95001220703125,303.9771423339844,297.7626037597656,300.2001647949219,297.06890869140625,285.9076232910156,1.0,0.5988283753395081,0.7562174201011658,0.7562174201011658,1.0,1.0,-2.9868531227111816,1.3491765260696411,1.6376765966415403,0.6653338074684143,0.8318622708320618,0.8318622708320618,0.0,206.29620361328125,177.0,73969.9453125,0.0,2565.787353515625,1.0,278.8588562011719,283.9784851074219,300.7650756835937,305.6191711425781,293.1499938964844,293.1499938964844,279.1499938964844,38871.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268965482711792,1.0,0.0,0.0,3.4547033309936523,3.454725980758667,7.96369874933589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.3837890625,0.0,1346.884521484375,1895.4371337890625,0.0,2719.57470703125,0.8645483255386353,1.0,0.0,3.0,1.0,0.0
17689440,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090881347656,0.767823338508606,0.3505045473575592,0.3203603625297546,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90887451171875,0.8670658469200134,0.5113639235496521,0.4885936081409454,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.9790745973587036,0.7253646850585938,0.5084086060523987,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8107903599739075,0.4128661453723907,0.3959031701087951,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.6030964255332947,0.165887251496315,0.7743406891822815,284.9089660644531,284.95001220703125,303.9771423339844,297.7626037597656,300.2001647949219,297.06890869140625,285.9076232910156,1.0,0.5988283753395081,0.7562174201011658,0.7562174201011658,1.0,1.0,-2.9868531227111816,1.3491765260696411,1.6376765966415403,0.6653338074684143,0.8318622708320618,0.8318622708320618,0.0,206.29620361328125,177.0,73969.9453125,0.0,2565.787353515625,1.0,278.8588562011719,283.9784851074219,300.7650756835937,305.6191711425781,293.1499938964844,293.1499938964844,279.1499938964844,38871.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268965482711792,1.0,0.0,0.0,3.4547033309936523,3.454725980758667,7.96369874933589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.3837890625,0.0,1346.884521484375,1895.4371337890625,0.0,2719.57470703125,0.8645483255386353,1.0,0.0,3.0,1.0,0.0
17689500,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.7714834213256836,0.3497347831726074,0.3193046152591705,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.8712906837463379,0.5102260708808899,0.4871485531330108,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.983897864818573,0.7253587245941162,0.5080564022064209,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.8147222399711609,0.4121828973293304,0.3949148952960968,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0045166015625,0.6056228280067444,0.1651394069194793,0.7697253823280334,285.0065612792969,284.95001220703125,303.9661560058594,297.7589416503906,300.19342041015625,297.0683288574219,286.00543212890625,1.0,0.5944150686264038,0.7549981474876404,0.7549981474876404,1.0,1.0,-2.976683616638184,1.3439445495605469,1.6327390670776367,0.662395715713501,0.8991767764091492,0.8991767764091492,0.0,200.80389404296875,177.0,73095.6015625,0.0,2518.858642578125,1.0,279.0966491699219,284.0935363769531,300.725341796875,305.3981628417969,293.1499938964844,293.1499938964844,279.1499938964844,34371.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214841485023499,1.0,0.0,0.0,3.4956278800964355,3.495650291442871,8.153493240570242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.0,0.0,1356.437744140625,1895.4371337890625,0.0,2669.32470703125,0.8714558482170105,1.0,0.0,3.0,1.0,0.0
17689560,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.775877833366394,0.3489907681941986,0.3184745907783508,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97216796875,0.8762801289558411,0.509128212928772,0.4859368801116943,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.9891531467437744,0.7253358364105225,0.507948100566864,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9723205566406,0.8192214965820312,0.4115408957004547,0.3941194415092468,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736328125,0.6086636781692505,0.1644327640533447,0.765531599521637,284.9722595214844,284.95001220703125,303.95477294921875,297.75494384765625,300.1868896484375,297.0682678222656,285.9709167480469,1.0,0.5899950265884399,0.7538555264472961,0.7538555264472961,1.0,1.0,-2.968101501464844,1.3394838571548462,1.628617763519287,0.6599178314208984,0.8890162110328674,0.8890162110328674,0.0,195.01499938964844,165.0,72973.2265625,0.0,2473.642822265625,1.0,279.14129638671875,284.0692749023437,300.73504638671875,305.4492492675781,293.1499938964844,293.1499938964844,279.45001220703125,34509.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200441002845764,1.0,0.0,0.0,3.539259672164917,3.539282321929932,8.358303489330865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.66796875,0.0,1402.60595703125,1895.4371337890625,0.0,2655.977783203125,0.8790042400360107,1.0,0.0,3.0,1.0,0.0
17689620,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7854700684547424,0.3475652039051056,0.316800981760025,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8871984481811523,0.5070164799690247,0.4835286736488342,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.9990000128746032,0.7253162264823914,0.5072633028030396,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8288056254386902,0.4103343188762665,0.3925540149211883,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.6151700019836426,0.1630885154008865,0.7574021220207214,285.0065612792969,284.95001220703125,303.9308776855469,297.74591064453125,300.1734313964844,297.0685119628906,286.0028381347656,1.0,0.581013560295105,0.7515702843666077,0.7515702843666077,1.0,1.0,-2.950692176818848,1.3304238319396973,1.62026846408844,0.6549831628799438,0.9606019854545592,0.9606019854545592,0.0,183.41476440429688,153.0,72313.1640625,0.0,2383.413818359375,1.0,279.4413146972656,284.12872314453125,300.7354736328125,305.39337158203125,293.1499938964844,293.1499938964844,279.1499938964844,32413.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815983235836029,1.0,0.0,0.0,3.6906771659851074,3.69070076942444,9.088775527743564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.5703125,0.0,1551.7625732421875,1895.4371337890625,0.0,2618.39794921875,0.9115733504295348,1.0,0.0,3.0,1.0,0.0
17689680,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7854700684547424,0.3475652039051056,0.316800981760025,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.8871984481811523,0.5070164799690247,0.4835286736488342,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0058898925781,0.9990000128746032,0.7253162264823914,0.5072633028030396,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8288056254386902,0.4103343188762665,0.3925540149211883,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.6151700019836426,0.1630885154008865,0.7574021220207214,285.0065612792969,284.95001220703125,303.9308776855469,297.74591064453125,300.1734313964844,297.0685119628906,286.0028381347656,1.0,0.581013560295105,0.7515702843666077,0.7515702843666077,1.0,1.0,-2.950692176818848,1.3304238319396973,1.62026846408844,0.6549831628799438,0.9606019854545592,0.9606019854545592,0.0,183.41476440429688,153.0,72313.1640625,0.0,2383.413818359375,1.0,279.4413146972656,284.12872314453125,300.7354736328125,305.39337158203125,293.1499938964844,293.1499938964844,279.1499938964844,32413.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815983235836029,1.0,0.0,0.0,3.6906771659851074,3.69070076942444,9.088775527743564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.5703125,0.0,1551.7625732421875,1895.4371337890625,0.0,2618.39794921875,0.9115733504295348,1.0,0.0,3.0,1.0,0.0
17689740,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.7915434837341309,0.3448620140552521,0.3143573999404907,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8943979144096375,0.5036071538925171,0.4803257286548614,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.9990000128746032,0.7250655293464661,0.4939018487930298,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.835170567035675,0.4080336987972259,0.3903493285179138,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.6188473105430603,0.1612294316291809,0.7483161091804504,284.8829345703125,284.95001220703125,303.9053649902344,297.73541259765625,300.1544189453125,297.0630187988281,285.88330078125,1.0,0.5706331729888916,0.749285101890564,0.749285101890564,1.0,1.0,-2.911116361618042,1.3105554580688477,1.6005609035491943,0.6453498601913452,0.8429688811302185,0.8429688811302185,0.0,174.52061462402344,141.0,71917.109375,0.0,2271.188232421875,1.0,279.1579284667969,284.0096130371094,300.7456970214844,305.4760437011719,293.1499938964844,293.1499938964844,279.45001220703125,39445.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216031193733215,1.0,0.0,0.0,3.542431116104126,3.542454719543457,8.373290256713517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5,0.0,1441.7723388671875,1895.4371337890625,0.0,2670.427734375,0.8841374516487122,1.0,0.0,3.0,1.0,0.0
17689800,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8828125,0.7915434837341309,0.3448620140552521,0.3143573999404907,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88299560546875,0.8943979144096375,0.5036071538925171,0.4803257286548614,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8830871582031,0.9990000128746032,0.7250655293464661,0.4939018487930298,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.835170567035675,0.4080336987972259,0.3903493285179138,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.6188473105430603,0.1612294316291809,0.7483161091804504,284.8829345703125,284.95001220703125,303.9053649902344,297.73541259765625,300.1544189453125,297.0630187988281,285.88330078125,1.0,0.5706331729888916,0.749285101890564,0.749285101890564,1.0,1.0,-2.911116361618042,1.3105554580688477,1.6005609035491943,0.6453498601913452,0.8429688811302185,0.8429688811302185,0.0,174.52061462402344,141.0,71917.109375,0.0,2271.188232421875,1.0,279.1579284667969,284.0096130371094,300.7456970214844,305.4760437011719,293.1499938964844,293.1499938964844,279.45001220703125,39445.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216031193733215,1.0,0.0,0.0,3.542431116104126,3.542454719543457,8.373290256713517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5,0.0,1441.7723388671875,1895.4371337890625,0.0,2670.427734375,0.8841374516487122,1.0,0.0,3.0,1.0,0.0
17689860,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8003551363945007,0.343140572309494,0.3122704625129699,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.90453439950943,0.5010421276092529,0.4773624539375305,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9990000128746032,0.728836178779602,0.4750475585460663,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.844062089920044,0.406398743391037,0.3882905840873718,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.6240862011909485,0.1596263498067855,0.7390570044517517,284.9530944824219,284.95001220703125,303.8780822753906,297.723388671875,300.1466979980469,297.0787658691406,285.95196533203125,1.0,0.5594222545623779,0.7473230361938477,0.7473230361938477,1.0,1.0,-2.871989488601685,1.2913020849227903,1.580687403678894,0.6344160437583923,0.8913769721984863,0.8913769721984863,0.0,164.06663513183594,129.0,70326.4921875,0.0,2149.901611328125,1.0,279.44146728515625,284.1127319335937,300.6995544433594,305.2533569335937,293.1499938964844,293.1499938964844,279.75,35394.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136640191078186,1.0,0.0,0.0,3.597703695297241,3.5977272987365723,8.636625921099039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.677734375,0.0,1471.296630859375,1895.4371337890625,0.0,2596.974853515625,0.8927125334739685,1.0,0.0,3.0,1.0,0.0
17689920,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.8003551363945007,0.343140572309494,0.3122704625129699,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.90453439950943,0.5010421276092529,0.4773624539375305,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9990000128746032,0.728836178779602,0.4750475585460663,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.844062089920044,0.406398743391037,0.3882905840873718,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9541320800781,0.6240862011909485,0.1596263498067855,0.7390570044517517,284.9530944824219,284.95001220703125,303.8780822753906,297.723388671875,300.1466979980469,297.0787658691406,285.95196533203125,1.0,0.5594222545623779,0.7473230361938477,0.7473230361938477,1.0,1.0,-2.871989488601685,1.2913020849227903,1.580687403678894,0.6344160437583923,0.8913769721984863,0.8913769721984863,0.0,164.06663513183594,129.0,70326.4921875,0.0,2149.901611328125,1.0,279.44146728515625,284.1127319335937,300.6995544433594,305.2533569335937,293.1499938964844,293.1499938964844,279.75,35394.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136640191078186,1.0,0.0,0.0,3.597703695297241,3.5977272987365723,8.636625921099039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.677734375,0.0,1471.296630859375,1895.4371337890625,0.0,2596.974853515625,0.8927125334739685,1.0,0.0,3.0,1.0,0.0
17689980,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8107448816299438,0.3416592180728912,0.3105839490890503,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.9174156785011292,0.4987239241600036,0.4748047888278961,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9990000128746032,0.7346935868263245,0.4548016786575317,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8547502756118774,0.404977023601532,0.3865732848644256,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.6304419040679932,0.1582106947898864,0.7308250069618225,284.9901428222656,284.95001220703125,303.8489990234375,297.70977783203125,300.1451416015625,297.1078796386719,285.98602294921875,1.0,0.5475368499755859,0.7453609704971313,0.7453609704971313,1.0,1.0,-2.830598831176758,1.2708117961883545,1.5597869157791138,0.623648464679718,0.9537208080291748,0.9537208080291748,0.0,153.32017517089844,132.0,69033.4765625,0.0,2028.918212890625,1.0,279.74169921875,284.18084716796875,300.6899719238281,305.14556884765625,293.1499938964844,293.1499938964844,279.45001220703125,33212.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075162172317505,1.0,0.0,0.0,3.7201759815216064,3.720200300216675,9.23464654078998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.046875,0.0,1591.3931884765625,1895.4371337890625,0.0,2540.339111328125,0.918700098991394,1.0,0.0,3.0,1.0,0.0
17690040,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99053955078125,0.8107448816299438,0.3416592180728912,0.3105839490890503,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.9174156785011292,0.4987239241600036,0.4748047888278961,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.9990000128746032,0.7346935868263245,0.4548016786575317,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8547502756118774,0.404977023601532,0.3865732848644256,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.6304419040679932,0.1582106947898864,0.7308250069618225,284.9901428222656,284.95001220703125,303.8489990234375,297.70977783203125,300.1451416015625,297.1078796386719,285.98602294921875,1.0,0.5475368499755859,0.7453609704971313,0.7453609704971313,1.0,1.0,-2.830598831176758,1.2708117961883545,1.5597869157791138,0.623648464679718,0.9537208080291748,0.9537208080291748,0.0,153.32017517089844,132.0,69033.4765625,0.0,2028.918212890625,1.0,279.74169921875,284.18084716796875,300.6899719238281,305.14556884765625,293.1499938964844,293.1499938964844,279.45001220703125,33212.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075162172317505,1.0,0.0,0.0,3.7201759815216064,3.720200300216675,9.23464654078998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.046875,0.0,1591.3931884765625,1895.4371337890625,0.0,2540.339111328125,0.918700098991394,1.0,0.0,3.0,1.0,0.0
17690100,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.8137713670730591,0.3404010832309723,0.3095970153808594,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.9215599298477172,0.4970512092113495,0.4733831584453583,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.9990000128746032,0.7371018528938293,0.4481769204139709,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.8581587672233582,0.403838038444519,0.3856081962585449,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470458984375,0.6322721838951111,0.1573638319969177,0.7268773913383484,284.8411560058594,284.95001220703125,303.833740234375,297.70233154296875,300.1417541503906,297.117919921875,285.8381042480469,1.0,0.5434929132461548,0.7443799376487732,0.7443799376487732,1.0,1.0,-2.8138272762298584,1.262467384338379,1.551360011100769,0.6191442608833313,0.8431836366653442,0.8431836366653442,0.0,149.77406311035156,132.0,69351.8828125,0.0,1984.692138671875,1.0,279.4962463378906,284.02880859375,300.72515869140625,305.3311767578125,293.1499938964844,293.1499938964844,279.45001220703125,38825.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81224125623703,1.0,0.0,0.0,3.658477783203125,3.658502340316773,8.930877015700389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.517578125,0.0,1563.81298828125,1895.4371337890625,0.0,2583.847900390625,0.9064078330993652,1.0,0.0,3.0,1.0,0.0
17690160,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88629150390625,0.8150476813316345,0.3390986919403076,0.3083214163780212,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.9234671592712402,0.4952867925167084,0.4716354608535766,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8870849609375,0.9990000128746032,0.7390162944793701,0.444151908159256,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865661621094,0.8597962260246277,0.4026001393795013,0.3843675851821899,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.6328672170639038,0.1564560085535049,0.7225129008293152,284.8865966796875,284.95001220703125,303.8180236816406,297.6944580078125,300.1363830566406,297.1240539550781,285.88885498046875,1.0,0.5402055978775024,0.7437167763710022,0.7437167763710022,1.0,1.0,-2.798616886138916,1.2549502849578855,1.5436664819717407,0.6151859760284424,0.8436099290847778,0.8436099290847778,0.0,147.4634552001953,135.0,68613.25,0.0,1949.3095703125,1.0,279.4574584960937,284.08416748046875,300.69927978515625,305.2073059082031,293.1499938964844,293.1499938964844,279.75,39969.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120054602622986,1.0,0.0,0.0,3.543001651763916,3.543025255203247,8.375986908504274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.45703125,0.0,1446.185791015625,1895.4371337890625,0.0,2581.673583984375,0.8851218223571777,1.0,0.0,3.0,1.0,0.0
17690220,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.8165421485900879,0.3375004231929779,0.3066191971302032,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9254881143569946,0.4927602708339691,0.4689652323722839,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.9990000128746032,0.7430046796798706,0.4391641318798065,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8616460561752319,0.4009250104427337,0.3825348615646362,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.6330594420433044,0.1549726873636245,0.7150908708572388,284.9718933105469,284.95001220703125,303.7850341796875,297.6773986816406,300.1278381347656,297.1403503417969,285.9708557128906,1.0,0.5356475114822388,0.7423905730247498,0.7423905730247498,1.0,1.0,-2.776235580444336,1.243794083595276,1.53244149684906,0.6092337369918823,0.9095737934112548,0.9095737934112548,0.0,144.49822998046875,138.0,67527.9765625,0.0,1899.9307861328125,1.0,279.74151611328125,284.1914367675781,300.6537780761719,305.0137634277344,293.1499938964844,293.1499938964844,279.45001220703125,34643.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039224743843079,1.0,0.0,0.0,3.626867532730103,3.6268911361694336,8.777213338362344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.0712890625,0.0,1497.499755859375,1895.4371337890625,0.0,2507.341552734375,0.8989385962486267,1.0,0.0,3.0,1.0,0.0
17690280,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720153808594,0.8165421485900879,0.3375004231929779,0.3066191971302032,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.9254881143569946,0.4927602708339691,0.4689652323722839,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.9990000128746032,0.7430046796798706,0.4391641318798065,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.8616460561752319,0.4009250104427337,0.3825348615646362,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9728698730469,0.6330594420433044,0.1549726873636245,0.7150908708572388,284.9718933105469,284.95001220703125,303.7850341796875,297.6773986816406,300.1278381347656,297.1403503417969,285.9708557128906,1.0,0.5356475114822388,0.7423905730247498,0.7423905730247498,1.0,1.0,-2.776235580444336,1.243794083595276,1.53244149684906,0.6092337369918823,0.9095737934112548,0.9095737934112548,0.0,144.49822998046875,138.0,67527.9765625,0.0,1899.9307861328125,1.0,279.74151611328125,284.1914367675781,300.6537780761719,305.0137634277344,293.1499938964844,293.1499938964844,279.45001220703125,34643.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039224743843079,1.0,0.0,0.0,3.626867532730103,3.6268911361694336,8.777213338362344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.0712890625,0.0,1497.499755859375,1895.4371337890625,0.0,2507.341552734375,0.8989385962486267,1.0,0.0,3.0,1.0,0.0
17690340,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8150762915611267,0.3350863754749298,0.3046143651008606,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9235774874687196,0.4894847869873047,0.4660567045211792,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.9990000128746032,0.7446337342262268,0.4387634694576263,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8603949546813965,0.3986157178878784,0.3805074691772461,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6311345100402832,0.1532068848609924,0.7075312733650208,284.90655517578125,284.95001220703125,303.75,297.6584777832031,300.10888671875,297.1390075683594,285.9061279296875,1.0,0.5329573154449463,0.7410643100738525,0.7410643100738525,1.0,1.0,-2.758326768875122,1.2347698211669922,1.52355694770813,0.6044479608535767,0.831160306930542,0.831160306930542,0.0,143.68894958496094,141.0,67359.6015625,0.0,1868.2755126953125,1.0,279.4587707519531,284.1205749511719,300.6620178222656,305.081787109375,293.1499938964844,293.1499938964844,279.75,39308.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080428242683411,1.0,0.0,0.0,3.454723358154297,3.45474624633789,7.963791404108633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.443359375,0.0,1350.0035400390625,1895.4371337890625,0.0,2545.181396484375,0.8652052879333496,1.0,0.0,3.0,1.0,0.0
