time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8150762915611267,0.3350863754749298,0.3046143651008606,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.9235774874687196,0.4894847869873047,0.4660567045211792,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.9990000128746032,0.7446337342262268,0.4387634694576263,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8603949546813965,0.3986157178878784,0.3805074691772461,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.6311345100402832,0.1532068848609924,0.7075312733650208,284.90655517578125,284.95001220703125,303.75,297.6584777832031,300.10888671875,297.1390075683594,285.9061279296875,1.0,0.5329573154449463,0.7410643100738525,0.7410643100738525,1.0,1.0,-2.758326768875122,1.2347698211669922,1.52355694770813,0.6044479608535767,0.831160306930542,0.831160306930542,0.0,143.68894958496094,141.0,67359.6015625,0.0,1868.2755126953125,1.0,279.4587707519531,284.1205749511719,300.6620178222656,305.081787109375,293.1499938964844,293.1499938964844,279.75,39308.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080428242683411,1.0,0.0,0.0,3.454723358154297,3.45474624633789,7.963791404108633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.443359375,0.0,1350.0035400390625,1895.4371337890625,0.0,2545.181396484375,0.8652052879333496,1.0,0.0,3.0,1.0,0.0
17690460,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.8126068115234375,0.3333844542503357,0.3030016720294952,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.9201642274856568,0.4869303405284881,0.463543564081192,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.9990000128746032,0.7460991740226746,0.4405818581581116,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.8579447269439697,0.396880567073822,0.3787853419780731,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.6283042430877686,0.1516169011592865,0.7003272175788879,284.979736328125,284.95001220703125,303.71356201171875,297.6398010253906,300.09051513671875,297.13946533203125,285.9784851074219,1.0,0.5315245389938354,0.7394824624061584,0.7394824624061584,1.0,1.0,-2.744821786880493,1.2277923822402954,1.5170294046401978,0.6006017923355103,0.8965683579444885,0.8965683579444885,0.0,143.9918975830078,144.0,66477.5234375,0.0,1848.9151611328125,1.0,279.7408752441406,284.2159729003906,300.6183776855469,304.9073486328125,293.1499938964844,293.1499938964844,280.04998779296875,34250.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800553023815155,1.0,0.0,0.0,3.5507237911224365,3.550746440887451,8.41253836370015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0615234375,0.0,1412.762939453125,1895.4371337890625,0.0,2476.482421875,0.8815927505493164,1.0,0.0,3.0,1.0,0.0
17690520,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798583984375,0.8126068115234375,0.3333844542503357,0.3030016720294952,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.9201642274856568,0.4869303405284881,0.463543564081192,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.9990000128746032,0.7460991740226746,0.4405818581581116,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.8579447269439697,0.396880567073822,0.3787853419780731,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.6283042430877686,0.1516169011592865,0.7003272175788879,284.979736328125,284.95001220703125,303.71356201171875,297.6398010253906,300.09051513671875,297.13946533203125,285.9784851074219,1.0,0.5315245389938354,0.7394824624061584,0.7394824624061584,1.0,1.0,-2.744821786880493,1.2277923822402954,1.5170294046401978,0.6006017923355103,0.8965683579444885,0.8965683579444885,0.0,143.9918975830078,144.0,66477.5234375,0.0,1848.9151611328125,1.0,279.7408752441406,284.2159729003906,300.6183776855469,304.9073486328125,293.1499938964844,293.1499938964844,280.04998779296875,34250.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800553023815155,1.0,0.0,0.0,3.5507237911224365,3.550746440887451,8.41253836370015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.0615234375,0.0,1412.762939453125,1895.4371337890625,0.0,2476.482421875,0.8815927505493164,1.0,0.0,3.0,1.0,0.0
17690580,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.8093274235725403,0.331707626581192,0.3015700578689575,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.9157716035842896,0.4845008254051208,0.4613156914710998,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.9990000128746032,0.7469105124473572,0.4439565539360046,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.854715883731842,0.395253986120224,0.3773084580898285,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.6249313354492188,0.1500710248947143,0.6936665773391724,285.0259704589844,284.95001220703125,303.6765441894531,297.6234130859375,300.0701904296875,297.1363830566406,286.0218505859375,1.0,0.5310144424438477,0.7379006147384644,0.7379006147384644,1.0,1.0,-2.7346982955932617,1.2224305868148804,1.5122675895690918,0.5975849032402039,0.9847034811973572,0.9847034811973572,0.0,145.09579467773438,147.0,65930.21875,0.0,1838.5933837890625,1.0,280.0414733886719,284.2811889648437,300.6122131347656,304.85205078125,293.1499938964844,293.1499938964844,279.75,31823.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961183190345764,1.0,0.0,0.0,3.720921516418457,3.7209455966949454,9.238348184226196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.0439453125,0.0,1581.6578369140625,1895.4371337890625,0.0,2435.989990234375,0.9180513620376588,1.0,0.0,3.0,1.0,0.0
17690640,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263977050781,0.8093274235725403,0.331707626581192,0.3015700578689575,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.9157716035842896,0.4845008254051208,0.4613156914710998,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252990722656,0.9990000128746032,0.7469105124473572,0.4439565539360046,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.854715883731842,0.395253986120224,0.3773084580898285,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02911376953125,0.6249313354492188,0.1500710248947143,0.6936665773391724,285.0259704589844,284.95001220703125,303.6765441894531,297.6234130859375,300.0701904296875,297.1363830566406,286.0218505859375,1.0,0.5310144424438477,0.7379006147384644,0.7379006147384644,1.0,1.0,-2.7346982955932617,1.2224305868148804,1.5122675895690918,0.5975849032402039,0.9847034811973572,0.9847034811973572,0.0,145.09579467773438,147.0,65930.21875,0.0,1838.5933837890625,1.0,280.0414733886719,284.2811889648437,300.6122131347656,304.85205078125,293.1499938964844,293.1499938964844,279.75,31823.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961183190345764,1.0,0.0,0.0,3.720921516418457,3.7209455966949454,9.238348184226196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11058.0439453125,0.0,1581.6578369140625,1895.4371337890625,0.0,2435.989990234375,0.9180513620376588,1.0,0.0,3.0,1.0,0.0
17690700,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86407470703125,0.8069546818733215,0.3303053081035614,0.3006271123886108,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.9128124117851256,0.4827382564544678,0.4599888622760772,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616943359375,0.9990000128746032,0.7462598085403442,0.4464759230613708,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.8524759411811829,0.3939845561981201,0.3763964176177978,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.6227835416793823,0.149099051952362,0.6900216341018677,284.8631286621094,284.95001220703125,303.6578369140625,297.6160583496094,300.0555725097656,297.1270751953125,285.85626220703125,1.0,0.5309677124023438,0.7371097207069397,0.7371097207069397,1.0,1.0,-2.729524612426758,1.2196885347366333,1.5098360776901243,0.5960754752159119,0.8757790923118591,0.8757790923118591,0.0,146.01382446289062,147.0,66712.4765625,0.0,1834.9852294921875,1.0,279.7956848144531,284.1061096191406,300.65252685546875,305.0702819824219,293.1499938964844,293.1499938964844,279.75,36462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024666905403137,1.0,0.0,0.0,3.70644474029541,3.7064695358276367,9.166602126242652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.1044921875,0.0,1600.388427734375,1895.4371337890625,0.0,2493.9990234375,0.9158396124839784,1.0,0.0,3.0,1.0,0.0
17690760,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8036783933639526,0.3287336528301239,0.299287348985672,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832397460937,0.9089828133583068,0.4807617962360382,0.4582251906394958,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8835754394531,0.9990000128746032,0.7451087236404419,0.4498220682144165,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829040527344,0.8494860529899597,0.3925159275531769,0.3751128315925598,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797607421875,0.6200191378593445,0.1479961276054382,0.6855456233024597,284.8829650878906,284.95001220703125,303.63897705078125,297.60919189453125,300.0386047363281,297.11383056640625,285.8862609863281,1.0,0.5309417247772217,0.7362306118011475,0.7362306118011475,1.0,1.0,-2.722896337509156,1.2162240743637085,1.5066721439361572,0.5941641330718994,0.8606473207473755,0.8606473207473755,0.0,147.25051879882812,150.0,66164.7265625,0.0,1830.6573486328125,1.0,279.7570495605469,284.1406555175781,300.6283569335937,304.9714660644531,293.1499938964844,293.1499938964844,280.04998779296875,39116.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037475347518921,1.0,0.0,0.0,3.604625940322876,3.604650020599365,8.66989239511895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.466796875,0.0,1506.3013916015625,1895.4371337890625,0.0,2505.7373046875,0.8976446986198425,1.0,0.0,3.0,1.0,0.0
17690820,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7981477975845337,0.3267004489898681,0.297331690788269,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.902602195739746,0.4778943657875061,0.4553869068622589,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9990000128746032,0.7437573075294495,0.4559787511825561,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.8443254828453064,0.3904527723789215,0.3730703592300415,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.6147751808166504,0.1460888534784317,0.6771413683891296,284.9828186035156,284.95001220703125,303.6008605957031,297.5970153808594,300.01190185546875,297.10028076171875,285.98052978515625,1.0,0.5311244130134583,0.7344723343849182,0.7344723343849182,1.0,1.0,-2.7119760513305664,1.210425853729248,1.5015500783920288,0.5908254981040955,0.9404734373092652,0.9404734373092652,0.0,149.59609985351562,153.0,65311.515625,0.0,1824.9844970703125,1.0,280.0425109863281,284.2554016113281,300.57861328125,304.7903747558594,293.1499938964844,293.1499938964844,279.75,33908.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965632081031799,1.0,0.0,0.0,3.706753492355346,3.706777572631836,9.168128372039064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.59375,0.0,1581.33544921875,1895.4371337890625,0.0,2440.0458984375,0.9161928296089172,1.0,0.0,3.0,1.0,0.0
17690880,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9830627441406,0.7981477975845337,0.3267004489898681,0.297331690788269,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.902602195739746,0.4778943657875061,0.4553869068622589,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.9990000128746032,0.7437573075294495,0.4559787511825561,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.8443254828453064,0.3904527723789215,0.3730703592300415,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848327636719,0.6147751808166504,0.1460888534784317,0.6771413683891296,284.9828186035156,284.95001220703125,303.6008605957031,297.5970153808594,300.01190185546875,297.10028076171875,285.98052978515625,1.0,0.5311244130134583,0.7344723343849182,0.7344723343849182,1.0,1.0,-2.7119760513305664,1.210425853729248,1.5015500783920288,0.5908254981040955,0.9404734373092652,0.9404734373092652,0.0,149.59609985351562,153.0,65311.515625,0.0,1824.9844970703125,1.0,280.0425109863281,284.2554016113281,300.57861328125,304.7903747558594,293.1499938964844,293.1499938964844,279.75,33908.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965632081031799,1.0,0.0,0.0,3.706753492355346,3.706777572631836,9.168128372039064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.59375,0.0,1581.33544921875,1895.4371337890625,0.0,2440.0458984375,0.9161928296089172,1.0,0.0,3.0,1.0,0.0
17690940,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7919588685035706,0.3238424360752105,0.2950871288776397,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8958356380462646,0.47426238656044,0.4523026049137115,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9990000128746032,0.7406724095344543,0.4629172086715698,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.8387051820755005,0.3877451121807098,0.3708267211914062,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.6087759733200073,0.1438989788293838,0.6683315634727478,284.8959045410156,284.95001220703125,303.562255859375,297.5867614746094,299.9784851074219,297.07525634765625,285.8979187011719,1.0,0.5314842462539673,0.7327141165733337,0.7327141165733337,1.0,1.0,-2.7006304264068604,1.20440673828125,1.4962235689163208,0.5874321460723877,0.8453245162963867,0.8453245162963867,0.0,152.32296752929688,156.0,65308.25390625,0.0,1820.4454345703125,1.0,279.757568359375,284.1675720214844,300.5950012207031,304.87896728515625,293.1499938964844,293.1499938964844,280.04998779296875,39689.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017858266830444,1.0,0.0,0.0,3.538565397262573,3.5385890007019043,8.355025329365162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.9599609375,0.0,1439.454833984375,1895.4371337890625,0.0,2487.763671875,0.8839054703712463,1.0,0.0,3.0,1.0,0.0
17691000,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7919588685035706,0.3238424360752105,0.2950871288776397,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8961181640625,0.8958356380462646,0.47426238656044,0.4523026049137115,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.9990000128746032,0.7406724095344543,0.4629172086715698,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958740234375,0.8387051820755005,0.3877451121807098,0.3708267211914062,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929748535156,0.6087759733200073,0.1438989788293838,0.6683315634727478,284.8959045410156,284.95001220703125,303.562255859375,297.5867614746094,299.9784851074219,297.07525634765625,285.8979187011719,1.0,0.5314842462539673,0.7327141165733337,0.7327141165733337,1.0,1.0,-2.7006304264068604,1.20440673828125,1.4962235689163208,0.5874321460723877,0.8453245162963867,0.8453245162963867,0.0,152.32296752929688,156.0,65308.25390625,0.0,1820.4454345703125,1.0,279.757568359375,284.1675720214844,300.5950012207031,304.87896728515625,293.1499938964844,293.1499938964844,280.04998779296875,39689.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017858266830444,1.0,0.0,0.0,3.538565397262573,3.5385890007019043,8.355025329365162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.9599609375,0.0,1439.454833984375,1895.4371337890625,0.0,2487.763671875,0.8839054703712463,1.0,0.0,3.0,1.0,0.0
17691060,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.7864077687263489,0.3218349814414978,0.2932249903678894,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.8896474242210388,0.4714513719081878,0.4495911002159118,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.9990000128746032,0.7382100820541382,0.4695278704166412,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8336032629013062,0.3857013285160064,0.3688586056232452,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.602846086025238,0.1419387310743332,0.6597692370414734,284.98565673828125,284.95001220703125,303.5232238769531,297.5782775878906,299.9508972167969,297.0607604980469,285.9841613769531,1.0,0.5319641828536987,0.7310408353805542,0.7310408353805542,1.0,1.0,-2.690420866012573,1.1989693641662598,1.491451382637024,0.5842691659927368,0.9222630858421326,0.9222630858421326,0.0,154.98324584960938,144.0,64496.7578125,0.0,1817.3231201171875,1.0,280.04156494140625,284.27471923828125,300.5560607910156,304.7127990722656,293.1499938964844,293.1499938964844,279.75,34032.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938640117645264,1.0,0.0,0.0,3.642130136489868,3.642153739929199,8.85124222804734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6513671875,0.0,1509.7437744140625,1895.4371337890625,0.0,2415.462890625,0.901960790157318,1.0,0.0,3.0,1.0,0.0
17691120,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98583984375,0.7864077687263489,0.3218349814414978,0.2932249903678894,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.8896474242210388,0.4714513719081878,0.4495911002159118,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.9990000128746032,0.7382100820541382,0.4695278704166412,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8336032629013062,0.3857013285160064,0.3688586056232452,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.602846086025238,0.1419387310743332,0.6597692370414734,284.98565673828125,284.95001220703125,303.5232238769531,297.5782775878906,299.9508972167969,297.0607604980469,285.9841613769531,1.0,0.5319641828536987,0.7310408353805542,0.7310408353805542,1.0,1.0,-2.690420866012573,1.1989693641662598,1.491451382637024,0.5842691659927368,0.9222630858421326,0.9222630858421326,0.0,154.98324584960938,144.0,64496.7578125,0.0,1817.3231201171875,1.0,280.04156494140625,284.27471923828125,300.5560607910156,304.7127990722656,293.1499938964844,293.1499938964844,279.75,34032.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938640117645264,1.0,0.0,0.0,3.642130136489868,3.642153739929199,8.85124222804734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.6513671875,0.0,1509.7437744140625,1895.4371337890625,0.0,2415.462890625,0.901960790157318,1.0,0.0,3.0,1.0,0.0
17691180,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7854234576225281,0.3189370036125183,0.2907854616641998,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8888468742370605,0.467778593301773,0.446310430765152,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9990000128746032,0.7349632382392883,0.4673275351524353,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8330869078636169,0.382935494184494,0.3664007484912872,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.6005451083183289,0.1396899819374084,0.6498962044715881,284.899658203125,284.95001220703125,303.4837646484375,297.5715026855469,299.9188537597656,297.0407409667969,285.89990234375,1.0,0.5273316502571106,0.7293675541877747,0.7293675541877747,1.0,1.0,-2.6661059856414795,1.1867246627807615,1.479381442070007,0.577854573726654,0.830869734287262,0.830869734287262,0.0,153.1392822265625,132.0,64261.27734375,0.0,1772.7034912109375,1.0,279.7585754394531,284.189453125,300.5765075683594,304.7967834472656,293.1499938964844,293.1499938964844,280.04998779296875,39697.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985838055610657,1.0,0.0,0.0,3.4669175148010254,3.466940402984619,8.020109589779167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.521484375,0.0,1365.1363525390625,1895.4371337890625,0.0,2458.484130859375,0.8681972622871399,1.0,0.0,3.0,1.0,0.0
17691240,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.7854234576225281,0.3189370036125183,0.2907854616641998,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997497558594,0.8888468742370605,0.467778593301773,0.446310430765152,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998413085937,0.9990000128746032,0.7349632382392883,0.4673275351524353,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.8330869078636169,0.382935494184494,0.3664007484912872,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979187011719,0.6005451083183289,0.1396899819374084,0.6498962044715881,284.899658203125,284.95001220703125,303.4837646484375,297.5715026855469,299.9188537597656,297.0407409667969,285.89990234375,1.0,0.5273316502571106,0.7293675541877747,0.7293675541877747,1.0,1.0,-2.6661059856414795,1.1867246627807615,1.479381442070007,0.577854573726654,0.830869734287262,0.830869734287262,0.0,153.1392822265625,132.0,64261.27734375,0.0,1772.7034912109375,1.0,279.7585754394531,284.189453125,300.5765075683594,304.7967834472656,293.1499938964844,293.1499938964844,280.04998779296875,39697.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985838055610657,1.0,0.0,0.0,3.4669175148010254,3.466940402984619,8.020109589779167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.521484375,0.0,1365.1363525390625,1895.4371337890625,0.0,2458.484130859375,0.8681972622871399,1.0,0.0,3.0,1.0,0.0
17691300,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.7865544557571411,0.3178546726703644,0.2895659506320953,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.8902669548988342,0.4662668406963348,0.4446409046649933,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.9990000128746032,0.7345534563064575,0.4634165167808532,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011901855469,0.8343620896339417,0.3818077445030212,0.3651212453842163,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966125488281,0.600609302520752,0.1386580467224121,0.644643247127533,285.001220703125,284.95001220703125,303.4638671875,297.5686950683594,299.90692138671875,297.0386962890625,286.00213623046875,1.0,0.5237427949905396,0.7285308837890625,0.7285308837890625,1.0,1.0,-2.6500868797302246,1.178770899772644,1.4713159799575806,0.5736064314842224,0.8977568745613098,0.8977568745613098,0.0,150.80421447753906,132.0,63274.43359375,0.0,1738.6339111328125,1.0,279.9969787597656,284.3097839355469,300.5279235839844,304.56982421875,293.1499938964844,293.1499938964844,280.04998779296875,34850.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919521331787109,1.0,0.0,0.0,3.5036873817443848,3.5037097930908203,8.191133247237303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.3447265625,0.0,1368.14306640625,1895.4371337890625,0.0,2398.085205078125,0.8737550377845764,1.0,0.0,3.0,1.0,0.0
17691360,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.788922131061554,0.3168415427207947,0.2885823249816894,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.968017578125,0.8929998874664307,0.4648216664791107,0.4432028234004974,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.9990000128746032,0.7347764372825623,0.4578103721141815,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.8367613554000854,0.3807457387447357,0.3640330731868744,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708557128906,0.6016163229942322,0.1376809328794479,0.6397396922111511,284.9682312011719,284.95001220703125,303.44390869140625,297.5662841796875,299.8970947265625,297.0405578613281,285.96551513671875,1.0,0.5195464491844177,0.7278631925582886,0.7278631925582886,1.0,1.0,-2.6332430839538574,1.1704758405685425,1.462767243385315,0.5692129135131836,0.8878884315490723,0.8878884315490723,0.0,147.6976776123047,135.0,63002.08203125,0.0,1700.2764892578125,1.0,280.04132080078125,284.28448486328125,300.53729248046875,304.60809326171875,293.1499938964844,293.1499938964844,280.3500061035156,34656.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894507050514221,1.0,0.0,0.0,3.5496394634246826,3.5496623516082764,8.407401423937699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9431.650390625,0.0,1414.5791015625,1895.4371337890625,0.0,2375.392822265625,0.8813661932945251,1.0,0.0,3.0,1.0,0.0
17691420,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7900896072387695,0.3149393796920776,0.2867826819419861,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.8943660855293274,0.4620550572872162,0.440500944852829,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9990000128746032,0.7358782291412354,0.4529983699321747,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.838093101978302,0.3787368535995483,0.3620385527610779,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.6008983850479126,0.1358498036861419,0.6309712529182434,285.0155944824219,284.95001220703125,303.4037475585937,297.5624694824219,299.880615234375,297.0485534667969,286.0112609863281,1.0,0.5149232745170593,0.7265278697013855,0.7265278697013855,1.0,1.0,-2.6091058254241943,1.1585057973861694,1.4505999088287354,0.5626030564308167,0.9689958095550536,0.9689958095550536,0.0,144.72103881835938,138.0,62116.43359375,0.0,1652.6396484375,1.0,280.3414001464844,284.3565979003906,300.5410461425781,304.53790283203125,293.1499938964844,293.1499938964844,280.04998779296875,32201.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827714085578918,1.0,0.0,0.0,3.701606750488281,3.701630592346192,9.142686963059532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.0234375,0.0,1562.5198974609375,1895.4371337890625,0.0,2315.05859375,0.9139413237571716,1.0,0.0,3.0,1.0,0.0
17691480,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160217285156,0.7900896072387695,0.3149393796920776,0.2867826819419861,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.8943660855293274,0.4620550572872162,0.440500944852829,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9990000128746032,0.7358782291412354,0.4529983699321747,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.015625,0.838093101978302,0.3787368535995483,0.3620385527610779,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.6008983850479126,0.1358498036861419,0.6309712529182434,285.0155944824219,284.95001220703125,303.4037475585937,297.5624694824219,299.880615234375,297.0485534667969,286.0112609863281,1.0,0.5149232745170593,0.7265278697013855,0.7265278697013855,1.0,1.0,-2.6091058254241943,1.1585057973861694,1.4505999088287354,0.5626030564308167,0.9689958095550536,0.9689958095550536,0.0,144.72103881835938,138.0,62116.43359375,0.0,1652.6396484375,1.0,280.3414001464844,284.3565979003906,300.5410461425781,304.53790283203125,293.1499938964844,293.1499938964844,280.04998779296875,32201.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827714085578918,1.0,0.0,0.0,3.701606750488281,3.701630592346192,9.142686963059532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.0234375,0.0,1562.5198974609375,1895.4371337890625,0.0,2315.05859375,0.9139413237571716,1.0,0.0,3.0,1.0,0.0
17691540,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7875666618347168,0.3118708431720733,0.2842988967895508,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8917964696884155,0.4581322968006134,0.437099277973175,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.9990000128746032,0.7343355417251587,0.4532828032970428,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8360555171966553,0.3757273256778717,0.3594623804092407,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.5974183678627014,0.1336347311735153,0.6215983629226685,284.8822631835937,284.95001220703125,303.36328125,297.5599975585937,299.8538513183594,297.0380554199219,285.88543701171875,1.0,0.5120179057121277,0.7251924872398376,0.7251924872398376,1.0,1.0,-2.5880184173583984,1.147968053817749,1.440050482749939,0.5568796396255493,0.8466916084289551,0.8466916084289551,0.0,144.13519287109375,141.0,62099.30859375,0.0,1620.530029296875,1.0,280.0573425292969,284.2313232421875,300.5722351074219,304.6521301269531,293.1499938964844,293.1499938964844,280.3500061035156,39732.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789254903793335,1.0,0.0,0.0,3.5534145832061768,3.553438425064087,8.425294026892516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1337890625,0.0,1455.533447265625,1895.4371337890625,0.0,2373.61865234375,0.8869319558143616,1.0,0.0,3.0,1.0,0.0
17691600,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818664550781,0.7875666618347168,0.3118708431720733,0.2842988967895508,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8917964696884155,0.4581322968006134,0.437099277973175,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8829650878906,0.9990000128746032,0.7343355417251587,0.4532828032970428,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8360555171966553,0.3757273256778717,0.3594623804092407,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.5974183678627014,0.1336347311735153,0.6215983629226685,284.8822631835937,284.95001220703125,303.36328125,297.5599975585937,299.8538513183594,297.0380554199219,285.88543701171875,1.0,0.5120179057121277,0.7251924872398376,0.7251924872398376,1.0,1.0,-2.5880184173583984,1.147968053817749,1.440050482749939,0.5568796396255493,0.8466916084289551,0.8466916084289551,0.0,144.13519287109375,141.0,62099.30859375,0.0,1620.530029296875,1.0,280.0573425292969,284.2313232421875,300.5722351074219,304.6521301269531,293.1499938964844,293.1499938964844,280.3500061035156,39732.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789254903793335,1.0,0.0,0.0,3.5534145832061768,3.553438425064087,8.425294026892516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.1337890625,0.0,1455.533447265625,1895.4371337890625,0.0,2373.61865234375,0.8869319558143616,1.0,0.0,3.0,1.0,0.0
17691660,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7841717600822449,0.3097175657749176,0.2821877002716064,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.8880707621574402,0.4550666809082031,0.4340295791625976,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.9990000128746032,0.7329617738723755,0.4556283950805664,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.833001971244812,0.3733905255794525,0.3571114242076874,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.5928976535797119,0.1316195279359817,0.6124033331871033,284.9798889160156,284.95001220703125,303.32257080078125,297.5587463378906,299.8308410644531,297.03326416015625,285.9781494140625,1.0,0.5102806687355042,0.7241700291633606,0.7241700291633606,1.0,1.0,-2.570733070373535,1.1393665075302124,1.4313666820526123,0.5521403551101685,0.9233389496803284,0.9233389496803284,0.0,144.59678649902344,144.0,61176.015625,0.0,1598.665771484375,1.0,280.3416748046875,284.3456115722656,300.5332336425781,304.4789428710937,293.1499938964844,293.1499938964844,280.04998779296875,34101.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804499268531799,1.0,0.0,0.0,3.652415990829468,3.652439832687378,8.901307069208997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.306640625,0.0,1521.6431884765625,1895.4371337890625,0.0,2294.180908203125,0.904288411140442,1.0,0.0,3.0,1.0,0.0
17691720,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9800720214844,0.7841717600822449,0.3097175657749176,0.2821877002716064,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.8880707621574402,0.4550666809082031,0.4340295791625976,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97955322265625,0.9990000128746032,0.7329617738723755,0.4556283950805664,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.833001971244812,0.3733905255794525,0.3571114242076874,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.5928976535797119,0.1316195279359817,0.6124033331871033,284.9798889160156,284.95001220703125,303.32257080078125,297.5587463378906,299.8308410644531,297.03326416015625,285.9781494140625,1.0,0.5102806687355042,0.7241700291633606,0.7241700291633606,1.0,1.0,-2.570733070373535,1.1393665075302124,1.4313666820526123,0.5521403551101685,0.9233389496803284,0.9233389496803284,0.0,144.59678649902344,144.0,61176.015625,0.0,1598.665771484375,1.0,280.3416748046875,284.3456115722656,300.5332336425781,304.4789428710937,293.1499938964844,293.1499938964844,280.04998779296875,34101.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804499268531799,1.0,0.0,0.0,3.652415990829468,3.652439832687378,8.901307069208997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.306640625,0.0,1521.6431884765625,1895.4371337890625,0.0,2294.180908203125,0.904288411140442,1.0,0.0,3.0,1.0,0.0
17691780,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.7793731689453125,0.3067854046821594,0.2798157334327698,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.8828679919242859,0.4512688517570495,0.430724173784256,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9990000128746032,0.7294968962669373,0.4599953889846802,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.8286978602409363,0.3704464435577392,0.354577362537384,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.5872086882591248,0.1293654590845108,0.6030141711235046,284.900146484375,284.95001220703125,303.2816162109375,297.5585632324219,299.8013916015625,297.0170288085937,285.9014587402344,1.0,0.5093395113945007,0.7231475710868835,0.7231475710868835,1.0,1.0,-2.5548338890075684,1.131415843963623,1.423418045043945,0.5478222966194153,0.833038330078125,0.833038330078125,0.0,146.02670288085938,132.0,61122.66796875,0.0,1583.1370849609375,1.0,280.0585327148437,284.26715087890625,300.5631103515625,304.5748596191406,293.1499938964844,293.1499938964844,280.3500061035156,39764.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851622700691223,1.0,0.0,0.0,3.4712677001953125,3.4712908267974854,8.04024978151574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.099609375,0.0,1370.05126953125,1895.4371337890625,0.0,2336.610595703125,0.8693864345550537,1.0,0.0,3.0,1.0,0.0
17691840,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998718261719,0.7793731689453125,0.3067854046821594,0.2798157334327698,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9002990722656,0.8828679919242859,0.4512688517570495,0.430724173784256,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9990000128746032,0.7294968962669373,0.4599953889846802,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.8286978602409363,0.3704464435577392,0.354577362537384,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970947265625,0.5872086882591248,0.1293654590845108,0.6030141711235046,284.900146484375,284.95001220703125,303.2816162109375,297.5585632324219,299.8013916015625,297.0170288085937,285.9014587402344,1.0,0.5093395113945007,0.7231475710868835,0.7231475710868835,1.0,1.0,-2.5548338890075684,1.131415843963623,1.423418045043945,0.5478222966194153,0.833038330078125,0.833038330078125,0.0,146.02670288085938,132.0,61122.66796875,0.0,1583.1370849609375,1.0,280.0585327148437,284.26715087890625,300.5631103515625,304.5748596191406,293.1499938964844,293.1499938964844,280.3500061035156,39764.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851622700691223,1.0,0.0,0.0,3.4712677001953125,3.4712908267974854,8.04024978151574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.099609375,0.0,1370.05126953125,1895.4371337890625,0.0,2336.610595703125,0.8693864345550537,1.0,0.0,3.0,1.0,0.0
17691900,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.7788459658622742,0.3056642115116119,0.2786206901073456,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.8823864459991455,0.4496939480304718,0.4290509521961212,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.9990000128746032,0.728136420249939,0.4589419364929199,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.8283393979072571,0.369232714176178,0.3532728552818298,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.5858021974563599,0.1283087879419326,0.5979500412940979,285.0062866210937,284.95001220703125,303.2610778808594,297.558837890625,299.7884521484375,297.0127868652344,286.00836181640625,1.0,0.5069321990013123,0.722636342048645,0.722636342048645,1.0,1.0,-2.5424797534942627,1.1253159046173096,1.4171637296676636,0.5446634888648987,0.9037715792655944,0.9037715792655944,0.0,145.1485137939453,132.0,60249.40234375,0.0,1562.5447998046875,1.0,280.29742431640625,284.3898010253906,300.5169372558594,304.3613586425781,293.1499938964844,293.1499938964844,280.3500061035156,34688.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778387188911438,1.0,0.0,0.0,3.5148253440856934,3.514847993850708,8.243294473686547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.6611328125,0.0,1378.4691162109375,1895.4371337890625,0.0,2275.671875,0.8761207461357117,1.0,0.0,3.0,1.0,0.0
17691960,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769287109375,0.7799175381660461,0.3046113550662994,0.2776369750499725,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97637939453125,0.8836425542831421,0.4481904208660126,0.4275925159454345,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9760131835937,0.9990000128746032,0.727324903011322,0.4554792940616607,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.8294627070426941,0.3680839538574219,0.3521405160427093,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795837402344,0.5856665968894958,0.1272962391376495,0.5930877923965454,284.97662353515625,284.95001220703125,303.2405090332031,297.559326171875,299.7769470214844,297.0115661621094,285.9735107421875,1.0,0.5037111639976501,0.7221047282218933,0.7221047282218933,1.0,1.0,-2.528186082839966,1.1182961463928225,1.4098899364471436,0.5409565567970276,0.8988190293312073,0.8988190293312073,0.0,143.12847900390625,135.0,60076.28515625,0.0,1534.611083984375,1.0,280.3412475585937,284.3641052246094,300.53057861328125,304.4098815917969,293.1499938964844,293.1499938964844,280.04998779296875,34224.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759573459625244,1.0,0.0,0.0,3.5708084106445312,3.570831298828125,8.507978463967447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.9306640625,0.0,1433.836181640625,1895.4371337890625,0.0,2253.92041015625,0.8858681321144104,1.0,0.0,3.0,1.0,0.0
17692020,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7780011296272278,0.3016956448554992,0.2751652598381042,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.881733238697052,0.4443790316581726,0.4241614937782287,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.9990000128746032,0.7247866988182068,0.4546982645988464,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8279440999031067,0.3651086091995239,0.3494687676429748,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.5821719765663147,0.1250349283218383,0.5831395387649536,284.90631103515625,284.95001220703125,303.19921875,297.5609741210937,299.7511291503906,297.0033264160156,285.90631103515625,1.0,0.5004025101661682,0.7210414409637451,0.7210414409637451,1.0,1.0,-2.5049848556518555,1.1068620681762695,1.398122787475586,0.5347355008125305,0.8160545229911804,0.8160545229911804,0.0,142.01846313476562,138.0,59796.9140625,0.0,1499.12353515625,1.0,280.05938720703125,284.2989196777344,300.56109619140625,304.4900207519531,293.1499938964844,293.1499938964844,280.3500061035156,39738.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797863483428955,1.0,0.0,0.0,3.372646808624268,3.372668743133545,7.589881647618313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.69140625,0.0,1271.7825927734375,1895.4371337890625,0.0,2288.222412109375,0.8477837443351746,1.0,0.0,3.0,1.0,0.0
17692080,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061889648437,0.7780011296272278,0.3016956448554992,0.2751652598381042,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.881733238697052,0.4443790316581726,0.4241614937782287,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.9990000128746032,0.7247866988182068,0.4546982645988464,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.8279440999031067,0.3651086091995239,0.3494687676429748,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039611816406,0.5821719765663147,0.1250349283218383,0.5831395387649536,284.90631103515625,284.95001220703125,303.19921875,297.5609741210937,299.7511291503906,297.0033264160156,285.90631103515625,1.0,0.5004025101661682,0.7210414409637451,0.7210414409637451,1.0,1.0,-2.5049848556518555,1.1068620681762695,1.398122787475586,0.5347355008125305,0.8160545229911804,0.8160545229911804,0.0,142.01846313476562,138.0,59796.9140625,0.0,1499.12353515625,1.0,280.05938720703125,284.2989196777344,300.56109619140625,304.4900207519531,293.1499938964844,293.1499938964844,280.3500061035156,39738.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797863483428955,1.0,0.0,0.0,3.372646808624268,3.372668743133545,7.589881647618313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.69140625,0.0,1271.7825927734375,1895.4371337890625,0.0,2288.222412109375,0.8477837443351746,1.0,0.0,3.0,1.0,0.0
17692140,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.7761178016662598,0.3003284335136413,0.2737694978713989,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057678222656,0.8796880841255188,0.4424160420894623,0.4221431910991668,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.9990000128746032,0.7234864830970764,0.4556313157081604,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.8262581825256348,0.3635866641998291,0.3478952646255493,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00653076171875,0.5792805552482605,0.123727448284626,0.5770617127418518,285.0059814453125,284.95001220703125,303.17303466796875,297.5624084472656,299.7369384765625,297.00152587890625,286.0020446777344,1.0,0.4989900290966034,0.7203683257102966,0.7203683257102966,1.0,1.0,-2.492807388305664,1.100821018218994,1.39198637008667,0.5314333438873291,0.8883183598518372,0.8883183598518372,0.0,142.0379180908203,138.0,59040.5,0.0,1483.2755126953125,1.0,280.3148803710937,284.41015625,300.5170288085937,304.2939758300781,293.1499938964844,293.1499938964844,280.3500061035156,33614.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714771032333374,1.0,0.0,0.0,3.4480173587799072,3.448039054870605,7.932903258733859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9429.6962890625,0.0,1302.98779296875,1895.4371337890625,0.0,2213.96630859375,0.8593530058860779,1.0,0.0,3.0,1.0,0.0
17692200,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.7750475406646729,0.2995257079601288,0.2731086015701294,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9785461425781,0.8784741759300232,0.4412757158279419,0.4211273789405823,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97821044921875,0.9990000128746032,0.722576379776001,0.4563851952552795,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.978759765625,0.8252564668655396,0.3627057373523712,0.3471131324768066,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.5775929689407349,0.1229835674166679,0.5738154053688049,284.978759765625,284.95001220703125,303.1578674316406,297.5633544921875,299.72869873046875,297.0004272460937,285.9762878417969,1.0,0.4983932673931122,0.7199781537055969,0.7199781537055969,1.0,1.0,-2.486857891082764,1.0978456735610962,1.3890122175216677,0.5298111438751221,0.8802220225334167,0.8802220225334167,0.0,142.18234252929688,126.0,58941.265625,0.0,1476.1497802734375,1.0,280.3404541015625,284.3908996582031,300.53253173828125,304.33465576171875,293.1499938964844,293.1499938964844,280.6499938964844,34043.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701174020767212,1.0,0.0,0.0,3.478678226470948,3.4787001609802246,8.07461503882223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9921875,0.0,1336.8330078125,1895.4371337890625,0.0,2201.881103515625,0.8651151061058044,1.0,0.0,3.0,1.0,0.0
