time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.7767725586891174,0.2974174916744232,0.271131306886673,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8805162310600281,0.4382556080818176,0.4181925058364868,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.9990000128746032,0.7207524180412292,0.4501208961009979,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.8271027207374573,0.3603738844394684,0.3448199331760406,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.5769529938697815,0.1210017055273056,0.5643771886825562,285.0168151855469,284.95001220703125,303.11639404296875,297.5663757324219,299.7066650390625,296.9994812011719,286.0111694335937,1.0,0.4921161234378814,0.719182550907135,0.719182550907135,1.0,1.0,-2.459350347518921,1.0844029188156128,1.374947428703308,0.5228403210639954,0.9599811434745787,0.9599811434745787,0.0,138.5256805419922,129.0,58130.16796875,0.0,1425.4219970703125,1.0,280.640869140625,284.4504089355469,300.5464782714844,304.29083251953125,293.1499938964844,293.1499938964844,280.3500061035156,31730.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637885808944702,1.0,0.0,0.0,3.65228796005249,3.652311086654663,8.900682360035717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.2138671875,0.0,1503.7493896484375,1895.4371337890625,0.0,2145.884033203125,0.90236634016037,1.0,0.0,3.0,1.0,0.0
17692320,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.7767725586891174,0.2974174916744232,0.271131306886673,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.8805162310600281,0.4382556080818176,0.4181925058364868,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157165527344,0.9990000128746032,0.7207524180412292,0.4501208961009979,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0168151855469,0.8271027207374573,0.3603738844394684,0.3448199331760406,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0218200683594,0.5769529938697815,0.1210017055273056,0.5643771886825562,285.0168151855469,284.95001220703125,303.11639404296875,297.5663757324219,299.7066650390625,296.9994812011719,286.0111694335937,1.0,0.4921161234378814,0.719182550907135,0.719182550907135,1.0,1.0,-2.459350347518921,1.0844029188156128,1.374947428703308,0.5228403210639954,0.9599811434745787,0.9599811434745787,0.0,138.5256805419922,129.0,58130.16796875,0.0,1425.4219970703125,1.0,280.640869140625,284.4504089355469,300.5464782714844,304.29083251953125,293.1499938964844,293.1499938964844,280.3500061035156,31730.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637885808944702,1.0,0.0,0.0,3.65228796005249,3.652311086654663,8.900682360035717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.2138671875,0.0,1503.7493896484375,1895.4371337890625,0.0,2145.884033203125,0.90236634016037,1.0,0.0,3.0,1.0,0.0
17692380,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.7750484943389893,0.2941672205924988,0.2684436440467834,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8788972496986389,0.4340903162956238,0.4145196080207824,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9990000128746032,0.7176980972290039,0.4485880732536316,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.8258016705513,0.3570568263530731,0.3419086337089538,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.5735455751419067,0.1186710223555564,0.5542512536048889,284.8798828125,284.95001220703125,303.0749206542969,297.5699157714844,299.68133544921875,296.9922790527344,285.8839111328125,1.0,0.4883158802986145,0.7183869481086731,0.7183869481086731,1.0,1.0,-2.434197425842285,1.0721347332000732,1.362062692642212,0.516257643699646,0.8335137367248535,0.8335137367248535,0.0,137.05078125,132.0,58009.8671875,0.0,1387.6591796875,1.0,280.35772705078125,284.32891845703125,300.5836486816406,304.4042053222656,293.1499938964844,293.1499938964844,280.6499938964844,40078.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708120346069336,1.0,0.0,0.0,3.4883275032043457,3.4883506298065186,8.11947188594786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.9892578125,0.0,1389.79443359375,1895.4371337890625,0.0,2208.052734375,0.8729317784309387,1.0,0.0,3.0,1.0,0.0
17692440,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.7750484943389893,0.2941672205924988,0.2684436440467834,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.8788972496986389,0.4340903162956238,0.4145196080207824,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8808288574219,0.9990000128746032,0.7176980972290039,0.4485880732536316,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8798828125,0.8258016705513,0.3570568263530731,0.3419086337089538,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.5735455751419067,0.1186710223555564,0.5542512536048889,284.8798828125,284.95001220703125,303.0749206542969,297.5699157714844,299.68133544921875,296.9922790527344,285.8839111328125,1.0,0.4883158802986145,0.7183869481086731,0.7183869481086731,1.0,1.0,-2.434197425842285,1.0721347332000732,1.362062692642212,0.516257643699646,0.8335137367248535,0.8335137367248535,0.0,137.05078125,132.0,58009.8671875,0.0,1387.6591796875,1.0,280.35772705078125,284.32891845703125,300.5836486816406,304.4042053222656,293.1499938964844,293.1499938964844,280.6499938964844,40078.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708120346069336,1.0,0.0,0.0,3.4883275032043457,3.4883506298065186,8.11947188594786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.9892578125,0.0,1389.79443359375,1895.4371337890625,0.0,2208.052734375,0.8729317784309387,1.0,0.0,3.0,1.0,0.0
17692500,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.7734465003013611,0.29293292760849,0.267129510641098,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8772180080413818,0.4323638379573822,0.4126892387866974,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997863769531,0.9990000128746032,0.7163269519805908,0.449129968881607,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8243860602378845,0.3556709289550781,0.3404377996921539,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.5711027383804321,0.1175787523388862,0.5491144061088562,284.9987487792969,284.95001220703125,303.0541687011719,297.57183837890625,299.6699523925781,296.9906311035156,286.00213623046875,1.0,0.4869447946548462,0.7179890871047974,0.7179890871047974,1.0,1.0,-2.423128843307495,1.0667216777801514,1.3564071655273438,0.5133411288261414,0.9085464477539062,0.9085464477539062,0.0,136.93971252441406,132.0,57185.59765625,0.0,1373.4708251953125,1.0,280.5977478027344,284.46112060546875,300.5311889648437,304.18377685546875,293.1499938964844,293.1499938964844,280.6499938964844,34686.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637209296226501,1.0,0.0,0.0,3.532511711120605,3.53253436088562,8.326462648255983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.3974609375,0.0,1396.82958984375,1895.4371337890625,0.0,2145.28759765625,0.8800845742225647,1.0,0.0,3.0,1.0,0.0
17692560,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784545898437,0.7720484733581543,0.2918300926685333,0.2661429345607757,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779357910156,0.8756453394889832,0.4307721853256225,0.4111910462379455,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97760009765625,0.9990000128746032,0.7149369120597839,0.4498755633831024,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781799316406,0.8230564594268799,0.3543985486030578,0.3392394781112671,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.5687419176101685,0.1165422275662422,0.544466495513916,284.9781799316406,284.95001220703125,303.033447265625,297.5738525390625,299.6593322753906,296.989990234375,285.9754638671875,1.0,0.4859143793582916,0.7177138328552246,0.7177138328552246,1.0,1.0,-2.4140141010284424,1.0622775554656982,1.3517364263534546,0.5109676718711853,0.9088943004608154,0.9088943004608154,0.0,136.98231506347656,135.0,57110.9921875,0.0,1362.41748046875,1.0,280.64141845703125,284.4405517578125,300.5446472167969,304.2332763671875,293.1499938964844,293.1499938964844,280.3500061035156,33968.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611231803894043,1.0,0.0,0.0,3.594294548034668,3.594317674636841,8.620265248282521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.361328125,0.0,1457.1055908203125,1895.4371337890625,0.0,2122.431396484375,0.8910205364227295,1.0,0.0,3.0,1.0,0.0
17692620,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7675616145133972,0.2887821793556213,0.2636448740959167,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8707818388938904,0.4267756342887878,0.4076742827892303,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9990000128746032,0.7100028991699219,0.4534530937671661,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8188697695732117,0.3511602878570556,0.3364090919494629,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.562659740447998,0.1142103150486946,0.5346148610115051,284.90155029296875,284.95001220703125,302.99200439453125,297.578125,299.63629150390625,296.9853210449219,285.9032592773437,1.0,0.4845006465911865,0.7171632051467896,0.7171632051467896,1.0,1.0,-2.3958513736724854,1.0534168481826782,1.3424345254898071,0.5062980055809021,0.8199592232704163,0.8199592232704163,0.0,138.00225830078125,123.0,57001.546875,0.0,1344.406982421875,1.0,280.3591003417969,284.37030029296875,300.58184814453125,304.3315124511719,293.1499938964844,293.1499938964844,280.6499938964844,39982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658683061599731,1.0,0.0,0.0,3.396718263626098,3.396740674972534,7.698610602346889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.869140625,0.0,1296.947021484375,1895.4371337890625,0.0,2164.23779296875,0.8533479571342468,1.0,0.0,3.0,1.0,0.0
17692680,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012145996094,0.7675616145133972,0.2887821793556213,0.2636448740959167,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017639160156,0.8707818388938904,0.4267756342887878,0.4076742827892303,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.902099609375,0.9990000128746032,0.7100028991699219,0.4534530937671661,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8188697695732117,0.3511602878570556,0.3364090919494629,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.562659740447998,0.1142103150486946,0.5346148610115051,284.90155029296875,284.95001220703125,302.99200439453125,297.578125,299.63629150390625,296.9853210449219,285.9032592773437,1.0,0.4845006465911865,0.7171632051467896,0.7171632051467896,1.0,1.0,-2.3958513736724854,1.0534168481826782,1.3424345254898071,0.5062980055809021,0.8199592232704163,0.8199592232704163,0.0,138.00225830078125,123.0,57001.546875,0.0,1344.406982421875,1.0,280.3591003417969,284.37030029296875,300.58184814453125,304.3315124511719,293.1499938964844,293.1499938964844,280.6499938964844,39982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658683061599731,1.0,0.0,0.0,3.396718263626098,3.396740674972534,7.698610602346889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.869140625,0.0,1296.947021484375,1895.4371337890625,0.0,2164.23779296875,0.8533479571342468,1.0,0.0,3.0,1.0,0.0
17692740,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7681015729904175,0.2864506840705871,0.2613288164138794,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8715636134147644,0.4234572947025299,0.4043222367763519,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.9990000128746032,0.7062336802482605,0.4485262334346771,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8195719122886658,0.3484643101692199,0.3336628973484039,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.5606349110603333,0.1120300590991973,0.5242096781730652,284.9745483398437,284.95001220703125,302.9506530761719,297.58258056640625,299.6144104003906,296.9844055175781,285.9716186523437,1.0,0.478484958410263,0.7166125774383545,0.7166125774383545,1.0,1.0,-2.3673365116119385,1.0396026372909546,1.3277339935302734,0.4991580545902252,0.8829036355018616,0.8829036355018616,0.0,134.95375061035156,111.0,55965.66015625,0.0,1297.7879638671875,1.0,280.64044189453125,284.4618835449219,300.55084228515625,304.1715087890625,293.1499938964844,293.1499938964844,280.95001220703125,34248.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558866739273071,1.0,0.0,0.0,3.501410961151123,3.5014331340789795,8.180492727660749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.15234375,0.0,1361.4805908203125,1895.4371337890625,0.0,2076.592041015625,0.8703970909118652,1.0,0.0,3.0,1.0,0.0
17692800,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7681015729904175,0.2864506840705871,0.2613288164138794,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97430419921875,0.8715636134147644,0.4234572947025299,0.4043222367763519,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.9990000128746032,0.7062336802482605,0.4485262334346771,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745483398437,0.8195719122886658,0.3484643101692199,0.3336628973484039,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.5606349110603333,0.1120300590991973,0.5242096781730652,284.9745483398437,284.95001220703125,302.9506530761719,297.58258056640625,299.6144104003906,296.9844055175781,285.9716186523437,1.0,0.478484958410263,0.7166125774383545,0.7166125774383545,1.0,1.0,-2.3673365116119385,1.0396026372909546,1.3277339935302734,0.4991580545902252,0.8829036355018616,0.8829036355018616,0.0,134.95375061035156,111.0,55965.66015625,0.0,1297.7879638671875,1.0,280.64044189453125,284.4618835449219,300.55084228515625,304.1715087890625,293.1499938964844,293.1499938964844,280.95001220703125,34248.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558866739273071,1.0,0.0,0.0,3.501410961151123,3.5014331340789795,8.180492727660749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.15234375,0.0,1361.4805908203125,1895.4371337890625,0.0,2076.592041015625,0.8703970909118652,1.0,0.0,3.0,1.0,0.0
17692860,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7726229429244995,0.2842593193054199,0.2591685950756073,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.876822292804718,0.4202690124511719,0.4011212587356567,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.9990000128746032,0.7047759890556335,0.437121719121933,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8241504430770874,0.3458863496780395,0.3310312926769256,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.5619879364967346,0.1099543496966362,0.513870358467102,285.01568603515625,284.95001220703125,302.909423828125,297.587158203125,299.5924377441406,296.98443603515625,286.009521484375,1.0,0.469646006822586,0.7161123752593994,0.7161123752593994,1.0,1.0,-2.3316197395324707,1.0223997831344604,1.3092199563980105,0.4901619851589203,0.9621708989143372,0.9621708989143372,0.0,128.92431640625,114.0,54918.45703125,0.0,1231.9656982421875,1.0,280.9410095214844,284.5258178710937,300.5614318847656,304.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,31866.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481979727745056,1.0,0.0,0.0,3.667281866073608,3.66730523109436,8.973913168119907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5166015625,0.0,1521.4088134765625,1895.4371337890625,0.0,2009.8814697265625,0.9058723449707032,1.0,0.0,3.0,1.0,0.0
17692920,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.7726229429244995,0.2842593193054199,0.2591685950756073,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01519775390625,0.876822292804718,0.4202690124511719,0.4011212587356567,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.9990000128746032,0.7047759890556335,0.437121719121933,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01568603515625,0.8241504430770874,0.3458863496780395,0.3310312926769256,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0214538574219,0.5619879364967346,0.1099543496966362,0.513870358467102,285.01568603515625,284.95001220703125,302.909423828125,297.587158203125,299.5924377441406,296.98443603515625,286.009521484375,1.0,0.469646006822586,0.7161123752593994,0.7161123752593994,1.0,1.0,-2.3316197395324707,1.0223997831344604,1.3092199563980105,0.4901619851589203,0.9621708989143372,0.9621708989143372,0.0,128.92431640625,114.0,54918.45703125,0.0,1231.9656982421875,1.0,280.9410095214844,284.5258178710937,300.5614318847656,304.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,31866.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481979727745056,1.0,0.0,0.0,3.667281866073608,3.66730523109436,8.973913168119907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.5166015625,0.0,1521.4088134765625,1895.4371337890625,0.0,2009.8814697265625,0.9058723449707032,1.0,0.0,3.0,1.0,0.0
17692980,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.7728694081306458,0.2809750437736511,0.2563975751399994,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8774381875991821,0.4159882068634033,0.3972794413566589,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9990000128746032,0.7025198340415955,0.4320396780967712,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.8246944546699524,0.34237802028656,0.3278774619102478,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.559863805770874,0.1075871288776397,0.5032637715339661,284.87078857421875,284.95001220703125,302.86834716796875,297.5917358398437,299.5696716308594,296.9819641113281,285.8760070800781,1.0,0.4640158712863922,0.7156121134757996,0.7156121134757996,1.0,1.0,-2.301033496856689,1.0076782703399658,1.2933552265167236,0.4823198616504669,0.826502799987793,0.826502799987793,0.0,125.84359741210938,117.0,54604.0625,0.0,1185.1649169921875,1.0,280.6576232910156,284.4031677246094,300.60205078125,304.21160888671875,293.1499938964844,293.1499938964844,280.95001220703125,40849.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547214031219482,1.0,0.0,0.0,3.4800221920013428,3.4800455570220947,8.08085530934477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5380859375,0.0,1386.74853515625,1895.4371337890625,0.0,2066.435546875,0.871714174747467,1.0,0.0,3.0,1.0,0.0
17693040,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702087402344,0.7728694081306458,0.2809750437736511,0.2563975751399994,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8774381875991821,0.4159882068634033,0.3972794413566589,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.9990000128746032,0.7025198340415955,0.4320396780967712,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.8246944546699524,0.34237802028656,0.3278774619102478,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.559863805770874,0.1075871288776397,0.5032637715339661,284.87078857421875,284.95001220703125,302.86834716796875,297.5917358398437,299.5696716308594,296.9819641113281,285.8760070800781,1.0,0.4640158712863922,0.7156121134757996,0.7156121134757996,1.0,1.0,-2.301033496856689,1.0076782703399658,1.2933552265167236,0.4823198616504669,0.826502799987793,0.826502799987793,0.0,125.84359741210938,117.0,54604.0625,0.0,1185.1649169921875,1.0,280.6576232910156,284.4031677246094,300.60205078125,304.21160888671875,293.1499938964844,293.1499938964844,280.95001220703125,40849.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547214031219482,1.0,0.0,0.0,3.4800221920013428,3.4800455570220947,8.08085530934477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.5380859375,0.0,1386.74853515625,1895.4371337890625,0.0,2066.435546875,0.871714174747467,1.0,0.0,3.0,1.0,0.0
17693100,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.7719616889953613,0.2797153890132904,0.2550375461578369,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.8765487670898438,0.4142005741596222,0.3953665196895599,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.9990000128746032,0.7015821933746338,0.4312472939491272,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.8239222764968872,0.3408983647823334,0.3262921869754791,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98455810546875,0.5578195452690125,0.106470987200737,0.497923344373703,284.9946594238281,284.95001220703125,302.847900390625,297.5939636230469,299.5588684082031,296.9813537597656,285.9990539550781,1.0,0.4619474709033966,0.715362012386322,0.715362012386322,1.0,1.0,-2.2878267765045166,1.00131356716156,1.2865132093429563,0.4789196848869324,0.9026052355766296,0.9026052355766296,0.0,125.11669921875,117.0,53737.13671875,0.0,1167.6365966796875,1.0,280.8974304199219,284.5399780273437,300.5466613769531,303.986572265625,293.1499938964844,293.1499938964844,280.95001220703125,35034.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467917203903198,1.0,0.0,0.0,3.519812822341919,3.5198354721069336,8.266704867310182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.70703125,0.0,1386.1265869140625,1895.4371337890625,0.0,1997.7598876953125,0.8776611685752869,1.0,0.0,3.0,1.0,0.0
17693160,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768981933594,0.7711356282234192,0.2786032855510711,0.2540162801742553,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.976318359375,0.8756157755851746,0.4125604629516601,0.3937963247299194,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.9990000128746032,0.7006263732910156,0.4308873116970062,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.8231126666069031,0.3395460247993469,0.3249921500682831,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9798889160156,0.5557549595832825,0.105413794517517,0.493080198764801,284.9765930175781,284.95001220703125,302.8274841308594,297.59619140625,299.5488586425781,296.9814758300781,285.9735412597656,1.0,0.4603335559368133,0.7153577208518982,0.7153577208518982,1.0,1.0,-2.276899814605713,0.996110200881958,1.2807896137237549,0.476182073354721,0.9039612412452698,0.9039612412452698,0.0,124.64298248291016,120.0,53610.94140625,0.0,1153.7569580078125,1.0,280.9413146972656,284.5198974609375,300.560546875,304.031982421875,293.1499938964844,293.1499938964844,280.6499938964844,34100.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743541419506073,1.0,0.0,0.0,3.5820906162261963,3.582113742828369,8.561827371522668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.1083984375,0.0,1444.97021484375,1895.4371337890625,0.0,1969.84130859375,0.8883830904960632,1.0,0.0,3.0,1.0,0.0
17693220,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.7674250602722168,0.2755497097969055,0.2514838278293609,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8716048002243042,0.408486008644104,0.3901709914207458,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9990000128746032,0.6964914202690125,0.4327670633792877,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8196128606796265,0.3361599743366241,0.3219907581806183,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.5499895215034485,0.1030577793717384,0.4829572141170501,284.8978576660156,284.95001220703125,302.7868347167969,297.6004333496094,299.5278015136719,296.9793395996094,285.900634765625,1.0,0.4580384194850921,0.7153492569923401,0.7153492569923401,1.0,1.0,-2.2559962272644043,0.9861584901809692,1.2698376178741455,0.471001923084259,0.8110470175743103,0.8110470175743103,0.0,124.82991790771484,123.0,53348.20703125,0.0,1131.7119140625,1.0,280.6593017578125,284.453125,300.6012878417969,304.1239318847656,293.1499938964844,293.1499938964844,280.95001220703125,40592.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479321360588074,1.0,0.0,0.0,3.3606271743774414,3.360649347305298,7.535879831266357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.763671875,0.0,1266.0640869140625,1895.4371337890625,0.0,2007.5880126953125,0.8461133241653442,1.0,0.0,3.0,1.0,0.0
17693280,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.7674250602722168,0.2755497097969055,0.2514838278293609,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8716048002243042,0.408486008644104,0.3901709914207458,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8986511230469,0.9990000128746032,0.6964914202690125,0.4327670633792877,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.8196128606796265,0.3361599743366241,0.3219907581806183,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918762207031,0.5499895215034485,0.1030577793717384,0.4829572141170501,284.8978576660156,284.95001220703125,302.7868347167969,297.6004333496094,299.5278015136719,296.9793395996094,285.900634765625,1.0,0.4580384194850921,0.7153492569923401,0.7153492569923401,1.0,1.0,-2.2559962272644043,0.9861584901809692,1.2698376178741455,0.471001923084259,0.8110470175743103,0.8110470175743103,0.0,124.82991790771484,123.0,53348.20703125,0.0,1131.7119140625,1.0,280.6593017578125,284.453125,300.6012878417969,304.1239318847656,293.1499938964844,293.1499938964844,280.95001220703125,40592.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479321360588074,1.0,0.0,0.0,3.3606271743774414,3.360649347305298,7.535879831266357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.763671875,0.0,1266.0640869140625,1895.4371337890625,0.0,2007.5880126953125,0.8461133241653442,1.0,0.0,3.0,1.0,0.0
17693340,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7632156014442444,0.2732252180576324,0.2492982596158981,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.8668867945671082,0.4051298797130584,0.3869074881076813,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9990000128746032,0.692279577255249,0.4361514151096344,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.815393328666687,0.3333345949649811,0.3192529082298279,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.543551504611969,0.1008579283952713,0.4731285572052002,284.9838562011719,284.95001220703125,302.7464599609375,297.6044006347656,299.5081481933594,296.9789428710937,285.98126220703125,1.0,0.4567064344882965,0.715340793132782,0.715340793132782,1.0,1.0,-2.238417863845825,0.9777991771697998,1.260618805885315,0.4666155278682709,0.8840994834899902,0.8840994834899902,0.0,125.76248168945312,126.0,52543.83203125,0.0,1116.38330078125,1.0,280.94012451171875,284.5503845214844,300.5693359375,303.97039794921875,293.1499938964844,293.1499938964844,281.25,33836.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370157241821289,1.0,0.0,0.0,3.479408502578736,3.4794304370880127,8.078005180323089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.037109375,0.0,1336.0955810546875,1895.4371337890625,0.0,1914.2125244140625,0.8653011322021484,1.0,0.0,3.0,1.0,0.0
17693400,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.984130859375,0.7632156014442444,0.2732252180576324,0.2492982596158981,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.8668867945671082,0.4051298797130584,0.3869074881076813,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832763671875,0.9990000128746032,0.692279577255249,0.4361514151096344,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838562011719,0.815393328666687,0.3333345949649811,0.3192529082298279,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870910644531,0.543551504611969,0.1008579283952713,0.4731285572052002,284.9838562011719,284.95001220703125,302.7464599609375,297.6044006347656,299.5081481933594,296.9789428710937,285.98126220703125,1.0,0.4567064344882965,0.715340793132782,0.715340793132782,1.0,1.0,-2.238417863845825,0.9777991771697998,1.260618805885315,0.4666155278682709,0.8840994834899902,0.8840994834899902,0.0,125.76248168945312,126.0,52543.83203125,0.0,1116.38330078125,1.0,280.94012451171875,284.5503845214844,300.5693359375,303.97039794921875,293.1499938964844,293.1499938964844,281.25,33836.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370157241821289,1.0,0.0,0.0,3.479408502578736,3.4794304370880127,8.078005180323089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.037109375,0.0,1336.0955810546875,1895.4371337890625,0.0,1914.2125244140625,0.8653011322021484,1.0,0.0,3.0,1.0,0.0
17693460,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.7587758898735046,0.2710514664649963,0.2473992854356765,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.8617957830429077,0.4019273221492767,0.3839486241340637,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.9990000128746032,0.6874240636825562,0.440555602312088,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8107049465179443,0.3306342959403991,0.3167675137519836,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.536886990070343,0.0987194627523422,0.4638455212116241,285.0472106933594,284.95001220703125,302.7063903808594,297.60797119140625,299.4891662597656,296.9792175292969,286.0407409667969,1.0,0.4561211764812469,0.7151509523391724,0.7151509523391724,1.0,1.0,-2.223735809326172,0.9707550406455994,1.2529808282852173,0.462913304567337,0.9897289276123048,0.9897289276123048,0.0,127.23404693603516,114.0,51934.5,0.0,1106.3419189453125,1.0,281.2418212890625,284.6247253417969,300.5848083496094,303.935546875,293.1499938964844,293.1499938964844,280.95001220703125,30867.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297905683517456,1.0,0.0,0.0,3.676161289215088,3.67618465423584,9.017422257784348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.646484375,0.0,1523.79443359375,1895.4371337890625,0.0,1853.3135986328125,0.9071943163871764,1.0,0.0,3.0,1.0,0.0
17693520,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.7587758898735046,0.2710514664649963,0.2473992854356765,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.8617957830429077,0.4019273221492767,0.3839486241340637,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458068847656,0.9990000128746032,0.6874240636825562,0.440555602312088,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.8107049465179443,0.3306342959403991,0.3167675137519836,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.536886990070343,0.0987194627523422,0.4638455212116241,285.0472106933594,284.95001220703125,302.7063903808594,297.60797119140625,299.4891662597656,296.9792175292969,286.0407409667969,1.0,0.4561211764812469,0.7151509523391724,0.7151509523391724,1.0,1.0,-2.223735809326172,0.9707550406455994,1.2529808282852173,0.462913304567337,0.9897289276123048,0.9897289276123048,0.0,127.23404693603516,114.0,51934.5,0.0,1106.3419189453125,1.0,281.2418212890625,284.6247253417969,300.5848083496094,303.935546875,293.1499938964844,293.1499938964844,280.95001220703125,30867.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297905683517456,1.0,0.0,0.0,3.676161289215088,3.67618465423584,9.017422257784348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.646484375,0.0,1523.79443359375,1895.4371337890625,0.0,1853.3135986328125,0.9071943163871764,1.0,0.0,3.0,1.0,0.0
17693580,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7577930688858032,0.2676798105239868,0.2446452230215072,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.8609715700149536,0.3975038230419159,0.3800775408744812,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.9990000128746032,0.6805828213691711,0.4373786449432373,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.8098654747009277,0.3269095122814178,0.3134928941726684,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.533168613910675,0.0961683765053749,0.4527580738067627,284.85693359375,284.95001220703125,302.66668701171875,297.61102294921875,299.4665832519531,296.9754943847656,285.8620300292969,1.0,0.4505845606327057,0.7149611115455627,0.7149611115455627,1.0,1.0,-2.1947295665740967,0.9568732976913452,1.237856149673462,0.4557926058769226,0.8341771960258484,0.8341771960258484,0.0,125.05311584472656,102.0,51838.328125,0.0,1067.736083984375,1.0,280.9572448730469,284.4548645019531,300.6338806152344,304.0750732421875,293.1499938964844,293.1499938964844,281.25,40474.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392235398292542,1.0,0.0,0.0,3.53633451461792,3.53635835647583,8.344493380718632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.119140625,0.0,1442.783447265625,1895.4371337890625,0.0,1932.9686279296875,0.8831324577331543,1.0,0.0,3.0,1.0,0.0
17693640,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.7577930688858032,0.2676798105239868,0.2446452230215072,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573913574219,0.8609715700149536,0.3975038230419159,0.3800775408744812,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581237792969,0.9990000128746032,0.6805828213691711,0.4373786449432373,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569641113281,0.8098654747009277,0.3269095122814178,0.3134928941726684,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520202636719,0.533168613910675,0.0961683765053749,0.4527580738067627,284.85693359375,284.95001220703125,302.66668701171875,297.61102294921875,299.4665832519531,296.9754943847656,285.8620300292969,1.0,0.4505845606327057,0.7149611115455627,0.7149611115455627,1.0,1.0,-2.1947295665740967,0.9568732976913452,1.237856149673462,0.4557926058769226,0.8341771960258484,0.8341771960258484,0.0,125.05311584472656,102.0,51838.328125,0.0,1067.736083984375,1.0,280.9572448730469,284.4548645019531,300.6338806152344,304.0750732421875,293.1499938964844,293.1499938964844,281.25,40474.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392235398292542,1.0,0.0,0.0,3.53633451461792,3.53635835647583,8.344493380718632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.119140625,0.0,1442.783447265625,1895.4371337890625,0.0,1932.9686279296875,0.8831324577331543,1.0,0.0,3.0,1.0,0.0
17693700,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867553710937,0.758580207824707,0.2662982642650604,0.2431229799985885,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8620659112930298,0.3955639898777008,0.377966970205307,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.9990000128746032,0.6782432198524475,0.4332813620567322,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876403808594,0.8108457922935486,0.3252720534801483,0.31170254945755,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.5322213768959045,0.09491478651762,0.4465659260749817,284.9875793457031,284.95001220703125,302.64697265625,297.61236572265625,299.4551086425781,296.9739074707031,285.9927978515625,1.0,0.446508914232254,0.7148662209510803,0.7148662209510803,1.0,1.0,-2.1758580207824707,0.9478824734687804,1.2279757261276243,0.4510570764541626,0.9110835194587708,0.9110835194587708,0.0,122.77708435058594,102.0,50828.84765625,0.0,1039.9039306640625,1.0,281.1986083984375,284.6015014648437,300.56964111328125,303.8370361328125,293.1499938964844,293.1499938964844,281.25,35183.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313670516014099,1.0,0.0,0.0,3.563025712966919,3.563048839569092,8.470932471027481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.638671875,0.0,1432.580322265625,1895.4371337890625,0.0,1866.5374755859373,0.8874173760414124,1.0,0.0,3.0,1.0,0.0
17693760,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682312011719,0.7607387900352478,0.265104591846466,0.2419245392084121,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.8645992279052734,0.3938063383102417,0.3761795163154602,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96685791015625,0.9990000128746032,0.6767571568489075,0.4274341166019439,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.8131317496299744,0.3237833678722381,0.3101730346679687,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9726257324219,0.532308042049408,0.0937424227595329,0.4407154321670532,284.96783447265625,284.95001220703125,302.6273498535156,297.613525390625,299.4442749023437,296.9732971191406,285.96337890625,1.0,0.4417933821678161,0.714911937713623,0.714911937713623,1.0,1.0,-2.156385898590088,0.9386550784111024,1.2177308797836304,0.4462127387523651,0.90900981426239,0.90900981426239,0.0,119.771728515625,90.0,50531.0078125,0.0,1009.2047119140624,1.0,281.2419128417969,284.5791320800781,300.5771179199219,303.8671875,293.1499938964844,293.1499938964844,280.95001220703125,34303.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277593016624451,1.0,0.0,0.0,3.621593713760376,3.621617078781128,8.751706559451122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.0673828125,0.0,1489.1968994140625,1895.4371337890625,0.0,1836.3287353515625,0.8972710967063904,1.0,0.0,3.0,1.0,0.0
17693820,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.7664009928703308,0.261940598487854,0.2390306293964386,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8714132905006409,0.3895260095596313,0.3720922768115997,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.9990000128746032,0.6741154789924622,0.4129843115806579,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.8191068172454834,0.3201476037502289,0.3066681623458862,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.533723771572113,0.0912545323371887,0.4285959601402282,284.87457275390625,284.95001220703125,302.58843994140625,297.6153259277344,299.4214172363281,296.9708557128906,285.8802795410156,1.0,0.4307162761688232,0.7150033116340637,0.7150033116340637,1.0,1.0,-2.111886501312256,0.9175847172737122,1.1943018436431885,0.4351556599140167,0.7938721179962158,0.7938721179962158,0.0,112.61050415039062,93.0,49630.703125,0.0,939.7894897460938,1.0,280.95855712890625,284.518310546875,300.60906982421875,303.9145202636719,293.1499938964844,293.1499938964844,281.25,42696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309020161628723,1.0,0.0,0.0,3.329063653945923,3.32908582687378,7.394988301712146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.8994140625,0.0,1250.2635498046875,1895.4371337890625,0.0,1862.6326904296875,0.8410599231719971,1.0,0.0,3.0,1.0,0.0
17693880,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.7664009928703308,0.261940598487854,0.2390306293964386,296.85821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.8714132905006409,0.3895260095596313,0.3720922768115997,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.9990000128746032,0.6741154789924622,0.4129843115806579,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.8191068172454834,0.3201476037502289,0.3066681623458862,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.533723771572113,0.0912545323371887,0.4285959601402282,284.87457275390625,284.95001220703125,302.58843994140625,297.6153259277344,299.4214172363281,296.9708557128906,285.8802795410156,1.0,0.4307162761688232,0.7150033116340637,0.7150033116340637,1.0,1.0,-2.111886501312256,0.9175847172737122,1.1943018436431885,0.4351556599140167,0.7938721179962158,0.7938721179962158,0.0,112.61050415039062,93.0,49630.703125,0.0,939.7894897460938,1.0,280.95855712890625,284.518310546875,300.60906982421875,303.9145202636719,293.1499938964844,293.1499938964844,281.25,42696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309020161628723,1.0,0.0,0.0,3.329063653945923,3.32908582687378,7.394988301712146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.8994140625,0.0,1250.2635498046875,1895.4371337890625,0.0,1862.6326904296875,0.8410599231719971,1.0,0.0,3.0,1.0,0.0
17693940,296.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.7693015933036804,0.0,0.2366355061531067,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.8748459219932556,0.0,0.3684996366500854,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.9990000128746032,0.0,0.4042576551437378,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.821959912776947,0.0,0.3035398423671722,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.5327895879745483,0.0,0.4177440702915191,284.9679870605469,294.1499938964844,302.54998779296875,297.61639404296875,299.40167236328125,296.9716796875,285.9652099609375,0.0,0.0,0.7150946855545044,0.7150946855545044,1.0,1.0,-2.0774099826812744,0.901325523853302,1.1760843992233276,0.4264227747917175,0.0,0.0,0.0,108.19048309326172,60.0,48454.3203125,0.0,891.7423706054688,0.0,281.2396850585937,284.6246032714844,300.5654296875,303.7209167480469,293.1499938964844,293.1499938964844,278.1499938964844,34809.734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.421383619308472,3.42140531539917,7.810824058651633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1285.0372314453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.7693015933036804,0.0,0.2366355061531067,296.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.8748459219932556,0.0,0.3684996366500854,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.9990000128746032,0.0,0.4042576551437378,296.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.821959912776947,0.0,0.3035398423671722,296.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9717102050781,0.5327895879745483,0.0,0.4177440702915191,284.9679870605469,294.1499938964844,302.54998779296875,297.61639404296875,299.40167236328125,296.9716796875,285.9652099609375,0.0,0.0,0.7150946855545044,0.7150946855545044,1.0,1.0,-2.0774099826812744,0.901325523853302,1.1760843992233276,0.4264227747917175,0.0,0.0,0.0,108.19048309326172,60.0,48454.3203125,0.0,891.7423706054688,0.0,281.2396850585937,284.6246032714844,300.5654296875,303.7209167480469,293.1499938964844,293.1499938964844,278.1499938964844,34809.734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.421383619308472,3.42140531539917,7.810824058651633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1285.0372314453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.3818986415863037,0.0,0.0011704569915309,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.3818986415863037,0.0,0.0012325624702498,297.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15899658203125,0.3818986415863037,0.0,0.0009103753254748,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.3818986415863037,0.0,0.0012325519928708,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.0058466992340981,287.7053527832031,294.1499938964844,302.531005859375,297.6170654296875,298.8175964355469,297.2732849121094,285.0447998046875,0.0,0.0,0.5729687213897705,0.5729687213897705,1.0,1.0,-0.0125406235456466,0.0112461382523179,0.0012944851769134,-0.0171824973076581,0.0,0.0,0.0,-0.0668410584330558,60.0,2921.94482421875,0.0,-1.0606380783428904e-05,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,8.168281055986881e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.365678178865461e-12,3.3658297503291745e-12,6.123940261578653e-18,1.1864127735794483e-10,1.1864115245785456e-10,1.229736329458084e-16,0.0,0.0,-0.0,0.0,0.0,6.225371387493673e-21,1.9906190621498402e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
