time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101989746094,0.0,0.0,0.0009322345722466,297.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0014117577811703,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,0.0017637213459238,297.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,0.0011773883597925,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,0.0019080045167356,287.61529541015625,294.1499938964844,302.51177978515625,297.618408203125,299.2001342773437,297.9820556640625,284.4461975097656,0.0,0.0,0.4290568232536316,0.4290568232536316,1.0,1.0,-0.009689187631011,0.0067302188836038,0.0029589682817459,-0.0211420524865388,0.0,0.0,0.0,-0.0532559566199779,60.0,1402.244140625,0.0,-5.08087487105513e-06,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2300640743348082e-29,2.657288599999921e-29,3.1049387294448943e-32,3.67878361752394e-18,3.676080391282117e-18,2.703118401382107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.659268835093826e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.000101137375168,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.372739491984248e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,0.000101452889794,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,0.0004862100468017,287.578857421875,294.1499938964844,302.4735717773437,297.6230773925781,299.3277893066406,299.6029052734375,284.1332092285156,0.0,0.0,0.1430189460515976,0.1430189460515976,1.0,1.0,-0.0010356213897466,0.0006266328273341,0.0004089885915163,-0.0264276079833507,0.0,0.0,0.0,-0.0098669305443763,60.0,294.2665405273437,0.0,-7.247932387599576e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685187516584783e-40,1.7417719522018179e-40,9.939129747763063e-41,-4.250857741896568e-21,-2.020019080603892e-21,-2.230838661292676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968017578125,0.0,0.0,9.659268835093826e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0922241210937,0.0,0.0,0.000101137375168,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,7.372739491984248e-05,297.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,0.000101452889794,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0920104980469,0.0,0.0,0.0004862100468017,287.578857421875,294.1499938964844,302.4735717773437,297.6230773925781,299.3277893066406,299.6029052734375,284.1332092285156,0.0,0.0,0.1430189460515976,0.1430189460515976,1.0,1.0,-0.0010356213897466,0.0006266328273341,0.0004089885915163,-0.0264276079833507,0.0,0.0,0.0,-0.0098669305443763,60.0,294.2665405273437,0.0,-7.247932387599576e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685187516584783e-40,1.7417719522018179e-40,9.939129747763063e-41,-4.250857741896568e-21,-2.020019080603892e-21,-2.230838661292676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,9.769051393959673e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,0.0001028637198032,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.101318359375,0.0,0.0,7.59586037020199e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0909423828125,0.0,0.0,0.0001028684491757,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,0.0004880489432252,287.5695495605469,294.1499938964844,302.4544677734375,297.62628173828125,299.3603820800781,300.1974182128906,284.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410484392195,3.288950622959419e-08,0.0010410156100988,-0.0270300675183534,0.0,0.0,0.0,-0.0101071558892726,60.0,144.3459014892578,0.0,-7.388811695818731e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,-4.203895392974451e-45,-2.802596928649634e-45,-4.102749599190528e-21,-2.04964046680703e-21,-2.0531091323834976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,9.770817268872634e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0853271484375,0.0,0.0,0.0001028921760735,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09771728515625,0.0,0.0,7.599617674713954e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08740234375,0.0,0.0,0.0001028915357892,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,0.0004880740307271,287.5600891113281,294.1499938964844,302.43536376953125,297.63006591796875,299.3889465332031,300.6600036621094,284.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411739349365,1.068007104976232e-08,0.0010411632247269,-0.0270249210298061,0.0,0.0,0.0,-0.0101069305092096,60.0,82.23028564453125,0.0,-7.391048484350905e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100334296425358e-21,-2.050123325411673e-21,-2.050210971013686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.771891200216488e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0001029037448461,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,7.600515527883545e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07989501953125,0.0,0.0,0.0001029029663186,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0004881260101683,287.5406494140625,294.1499938964844,302.39715576171875,297.6390991210937,299.4447326660156,301.3096923828125,284.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412861593067,1.06917967812592e-08,0.0010412754490971,-0.0270578674972057,0.0,0.0,0.0,-0.0101131945848464,60.0,44.698368072509766,0.0,-7.392643652792685e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1002688651464355e-21,-2.050136250108744e-21,-2.050132816986084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.771891200216488e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0001029037448461,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,7.600515527883545e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07989501953125,0.0,0.0,0.0001029029663186,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0776062011719,0.0,0.0,0.0004881260101683,287.5406494140625,294.1499938964844,302.39715576171875,297.6390991210937,299.4447326660156,301.3096923828125,284.255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412861593067,1.06917967812592e-08,0.0010412754490971,-0.0270578674972057,0.0,0.0,0.0,-0.0101131945848464,60.0,44.698368072509766,0.0,-7.392643652792685e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.1002688651464355e-21,-2.050136250108744e-21,-2.050132816986084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.77336458163336e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733642578125,0.0,0.0,0.0001029192426358,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,7.601657853228971e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754089355469,0.0,0.0,0.0001029184786602,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731811523437,0.0,0.0,0.0004881996719632,287.5295104980469,294.1499938964844,302.37579345703125,297.6449279785156,299.4751892089844,301.5538330078125,284.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710084374920824e-08,0.001041431678459,-0.027105750516057,0.0,0.0,0.0,-0.0101222619414329,60.0,39.94467926025391,0.0,-7.394862677756464e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100271288527136e-21,-2.050135644263568e-21,-2.050135644263568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.77506279014051e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,0.0001029371196636,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08184814453125,0.0,0.0,7.602977711940184e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0001029363629641,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,0.000488284509629,287.5206604003906,294.1499938964844,302.3590087890625,297.64990234375,299.498779296875,301.7052917480469,284.358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731178612388705e-08,0.0010416120057925,-0.0271609649062156,0.0,0.0,0.0,-0.0101327188313007,60.0,37.97698974609375,0.0,-7.397424184318879e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100271288527136e-21,-2.050135644263568e-21,-2.050135644263568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.78100797510706e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,0.000102999714727,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,7.607600127812475e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0001029989653034,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,0.0004885814851149,287.5001220703125,294.1499938964844,302.3208923339844,297.66217041015625,299.5511474609375,301.9395446777344,284.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,35.91715240478516,0.0,-7.406406155041624e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.050135644263568e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.78100797510706e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,0.000102999714727,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0731201171875,0.0,0.0,7.607600127812475e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0001029989653034,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,0.0004885814851149,287.5001220703125,294.1499938964844,302.3208923339844,297.66217041015625,299.5511474609375,301.9395446777344,284.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805101702260345e-08,0.0010422440245747,-0.0273544676601886,0.0,0.0,0.0,-0.0101693654432892,60.0,35.91715240478516,0.0,-7.406406155041624e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.050135644263568e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.790495096240193e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,0.0001030995990731,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,7.614976493641734e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,0.0001030988569254,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004890553536824,287.4791259765625,294.1499938964844,302.2828369140625,297.6756591796875,299.601806640625,302.071533203125,284.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278906852006,60.0,35.0394401550293,0.0,-7.42076196047492e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,9.790495096240193e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,0.0001030995990731,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,7.614976493641734e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541076660156,0.0,0.0,0.0001030988569254,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05194091796875,0.0,0.0,0.0004890553536824,287.4791259765625,294.1499938964844,302.2828369140625,297.6756591796875,299.601806640625,302.071533203125,284.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278906852006,60.0,35.0394401550293,0.0,-7.42076196047492e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,9.796877566259354e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04742431640625,0.0,0.0,0.0001031667998176,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,7.61994015192613e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,0.0001031660649459,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,0.0004893741570413,287.46844482421875,294.1499938964844,302.2638244628906,297.68280029296875,299.62652587890625,302.1118469238281,284.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439436882734,1.1002610378341162e-08,0.0010439326288178,-0.027871448546648,0.0,0.0,0.0,-0.0102672781795263,60.0,34.20411682128906,0.0,-7.430431026023143e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0468444824219,0.0,0.0,9.80436961981468e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,0.0001032456930261,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542297363281,0.0,0.0,7.625766738783568e-05,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.0,0.0,0.0001032449581543,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,0.0004897484323009,287.4576721191406,294.1499938964844,302.2448425292969,297.69012451171875,299.65087890625,302.14111328125,284.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447412496432,1.1095891316870166e-08,0.0010447301901876,-0.0281156059354543,0.0,0.0,0.0,-0.0103135202080011,60.0,34.351783752441406,0.0,-7.441791183282477e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.823675645748152e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0001034489832818,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,7.640780677320436e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.000103448262962,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,0.0004907128168269,287.4358215332031,294.1499938964844,302.2069091796875,297.7052307128906,299.69842529296875,302.1713562011719,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467970278114,1.1336304339693017e-08,0.0010467857355251,-0.0287448484450578,0.0,0.0,0.0,-0.0104327024891972,60.0,33.58245086669922,0.0,-7.471108887102673e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.823675645748152e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326538085937,0.0,0.0,0.0001034489832818,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,7.640780677320436e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.000103448262962,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,0.0004907128168269,287.4358215332031,294.1499938964844,302.2069091796875,297.7052307128906,299.69842529296875,302.1713562011719,284.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467970278114,1.1336304339693017e-08,0.0010467857355251,-0.0287448484450578,0.0,0.0,0.0,-0.0104327024891972,60.0,33.58245086669922,0.0,-7.471108887102673e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.84958023764193e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,0.0001037217662087,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,7.660927076358348e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,0.0001037210531649,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,0.0004920068313367,287.41363525390625,294.1499938964844,302.1690979003906,297.7207336425781,299.7445678710937,302.1768798828125,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658947585146962e-08,0.0010495443129912,-0.0295892637223005,0.0,0.0,0.0,-0.0105926487594842,60.0,32.93783187866211,0.0,-7.51054543002283e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264587402344,0.0,0.0,9.84958023764193e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223083496094,0.0,0.0,0.0001037217662087,298.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,7.660927076358348e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,0.0001037210531649,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,0.0004920068313367,287.41363525390625,294.1499938964844,302.1690979003906,297.7207336425781,299.7445678710937,302.1768798828125,284.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658947585146962e-08,0.0010495443129912,-0.0295892637223005,0.0,0.0,0.0,-0.0105926487594842,60.0,32.93783187866211,0.0,-7.51054543002283e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,9.887149644782768e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0001041173818521,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,7.690146594541147e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0001041166688082,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,0.0004938834463246,287.3910827636719,294.1499938964844,302.1313781738281,297.73638916015625,299.7893371582031,302.1652526855469,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535574983805,1.2126933235379056e-08,0.001053545391187,-0.0308139510452747,0.0,0.0,0.0,-0.0108246468007564,60.0,32.35374069213867,0.0,-7.567930992991023e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,9.887149644782768e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,0.0001041173818521,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,7.690146594541147e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01348876953125,0.0,0.0,0.0001041166688082,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,0.0004938834463246,287.3910827636719,294.1499938964844,302.1313781738281,297.73638916015625,299.7893371582031,302.1652526855469,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535574983805,1.2126933235379056e-08,0.001053545391187,-0.0308139510452747,0.0,0.0,0.0,-0.0108246468007564,60.0,32.35374069213867,0.0,-7.567930992991023e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.945956844603644e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,0.0001047366386046,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,7.735883991699666e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0001047359328367,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0004968210123479,287.3681640625,294.1499938964844,302.09375,297.7519226074219,299.83270263671875,302.1418151855469,284.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059821806848,1.2859559639366582e-08,0.0010598088847473,-0.0327309146523475,0.0,0.0,0.0,-0.0111878355965018,60.0,31.84398460388184,0.0,-7.65820615811208e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.945956844603644e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00048828125,0.0,0.0,0.0001047366386046,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,7.735883991699666e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,0.0001047359328367,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00030517578125,0.0,0.0,0.0004968210123479,287.3681640625,294.1499938964844,302.09375,297.7519226074219,299.83270263671875,302.1418151855469,284.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059821806848,1.2859559639366582e-08,0.0010598088847473,-0.0327309146523475,0.0,0.0,0.0,-0.0111878355965018,60.0,31.84398460388184,0.0,-7.65820615811208e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.98650721157901e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.0001051636500051,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057067871094,0.0,0.0,7.767423085169867e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0001051629442372,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,0.00049884658074,287.3565368652344,294.1499938964844,302.0749816894531,297.7595520019531,299.8538818359375,302.1268615722656,285.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641415137797,1.3364772399881986e-08,0.0010641281260177,-0.0340526290237903,0.0,0.0,0.0,-0.0114382868632674,60.0,31.623523712158203,0.0,-7.720770156538492e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9929504394531,0.0,0.0,0.0001003347206278,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.000105658211396,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,7.803951302776113e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99078369140625,0.0,0.0,0.0001056575129041,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,0.0005011925823055,287.3448181152344,294.1499938964844,302.0562744140625,297.7670593261719,299.8747863769531,302.1105041503906,285.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691428324207,1.3949916777278304e-08,0.0010691289789974,-0.0355832390487194,0.0,0.0,0.0,-0.011728354729712,60.0,31.42327308654785,0.0,-7.7935510489624e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,0.0001015253947116,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,0.0001069120480678,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.896558963693678e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,0.0001069113495759,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,0.0005071402410976,287.3210754394531,294.1499938964844,302.0189208984375,297.7815856933594,299.91583251953125,302.07421875,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818304726853,1.5433460731628657e-08,0.0010818149894475,-0.0394627302885055,0.0,0.0,0.0,-0.0124638136476278,60.0,31.092716217041016,0.0,-7.979602401064767e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98095703125,0.0,0.0,0.0001015253947116,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,0.0001069120480678,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,7.896558963693678e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,0.0001069113495759,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,0.0005071402410976,287.3210754394531,294.1499938964844,302.0189208984375,297.7815856933594,299.91583251953125,302.07421875,285.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818304726853,1.5433460731628657e-08,0.0010818149894475,-0.0394627302885055,0.0,0.0,0.0,-0.0124638136476278,60.0,31.092716217041016,0.0,-7.979602401064767e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730529785156,0.0,0.0,0.0001024563753162,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,0.0001078924178727,299.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97979736328125,0.0,0.0,7.96896856627427e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.970947265625,0.0,0.0,0.0001078917121049,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.0005117906839586,287.3056335449219,294.1499938964844,301.9951171875,297.7904357910156,299.94158935546875,302.04901123046875,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917495237663,1.6593460827607487e-08,0.0010917328763753,-0.0424949415028095,0.0,0.0,0.0,-0.013038869947195,60.0,30.93407821655273,0.0,-8.126605166580705e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9685363769531,0.0,0.0,0.0001030175772029,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96466064453125,0.0,0.0,0.000108483392978,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,8.012617763597518e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,0.0001084826944861,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644775390625,0.0,0.0,0.0005145940231159,287.296875,294.1499938964844,301.9817199707031,297.79522705078125,299.9559326171875,302.0344543457031,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977287311106,1.729273790829211e-08,0.001097711501643,-0.0443222820758819,0.0,0.0,0.0,-0.0133855259045958,60.0,30.858020782470703,0.0,-8.215869939931508e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.000104734848719,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,0.0001102917594835,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,8.146183972712606e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0001102910609915,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,0.0005231721443124,287.2721252441406,294.1499938964844,301.9447021484375,297.8077087402344,299.9951171875,301.99285888671875,285.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160254944115,1.943253025160629e-08,0.0011160060530528,-0.0499111674726009,0.0,0.0,0.0,-0.0144463004544377,60.0,30.707284927368164,0.0,-8.492043690466745e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,0.000104734848719,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,0.0001102917594835,299.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623107910156,0.0,0.0,8.146183972712606e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95361328125,0.0,0.0,0.0001102910609915,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516906738281,0.0,0.0,0.0005231721443124,287.2721252441406,294.1499938964844,301.9447021484375,297.8077087402344,299.9951171875,301.99285888671875,285.2464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160254944115,1.943253025160629e-08,0.0011160060530528,-0.0499111674726009,0.0,0.0,0.0,-0.0144463004544377,60.0,30.707284927368164,0.0,-8.492043690466745e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,0.0001065662800101,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.0001122203539125,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,8.288629032904282e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,0.0001122196481446,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0005323205259628,287.24688720703125,294.1499938964844,301.9078369140625,297.8188171386719,300.033447265625,301.9508361816406,285.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355393799021,2.1714640752179548e-08,0.001135517610237,-0.0558667071163654,0.0,0.0,0.0,-0.0155776282772421,60.0,30.621801376342773,0.0,-8.791609928948675e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,0.0001065662800101,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.0001122203539125,299.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.94891357421875,0.0,0.0,8.288629032904282e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,0.0001122196481446,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0005323205259628,287.24688720703125,294.1499938964844,301.9078369140625,297.8188171386719,300.033447265625,301.9508361816406,285.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355393799021,2.1714640752179548e-08,0.001135517610237,-0.0558667071163654,0.0,0.0,0.0,-0.0155776282772421,60.0,30.621801376342773,0.0,-8.791609928948675e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,0.0001074810206773,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.0001131836179411,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420166015625,0.0,0.0,8.359775529243052e-05,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.0001131829121732,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.931640625,0.0,0.0,0.0005368898273445,287.23406982421875,294.1499938964844,301.8894958496094,297.82379150390625,300.0522766113281,301.9299621582031,285.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452863691374,2.28544934088859e-08,0.0011452635517343,-0.0588391907513141,0.0,0.0,0.0,-0.0161426980048418,60.0,30.595531463623047,0.0,-8.943175799913663e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,0.0001083746901713,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,0.0001141246975748,299.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93505859375,0.0,0.0,8.429283479927108e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,0.0001141239918069,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,0.0005413538892753,287.2211608886719,294.1499938964844,301.87115478515625,297.8283386230469,300.0708923339844,301.9093017578125,285.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548091424629,2.3968105722360643e-08,0.0011547851609066,-0.0617417767643928,0.0,0.0,0.0,-0.0166947599500417,60.0,30.574949264526367,0.0,-9.092502750718269e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,0.0001100245281122,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,0.0001158620580099,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,8.55760372360237e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,0.0001158613449661,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,0.0005495951627381,287.19500732421875,294.1499938964844,301.8346862792969,297.8359680175781,300.1074523925781,301.8687438964844,285.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723878560587,2.6024009613934144e-08,0.0011723617790266,-0.0670963376760482,0.0,0.0,0.0,-0.0177139434963464,60.0,30.53609848022461,0.0,-9.37142559109816e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9144592285156,0.0,0.0,0.0001100245281122,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,0.0001158620580099,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,8.55760372360237e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,0.0001158613449661,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,0.0005495951627381,287.19500732421875,294.1499938964844,301.8346862792969,297.8359680175781,300.1074523925781,301.8687438964844,285.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723878560587,2.6024009613934144e-08,0.0011723617790266,-0.0670963376760482,0.0,0.0,0.0,-0.0177139434963464,60.0,30.53609848022461,0.0,-9.37142559109816e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,0.0001113938269554,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.000117303992738,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,8.664104825584218e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,0.0001173032869701,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0005564350867643,287.16851806640625,294.1499938964844,301.7984313964844,297.84149169921875,300.1430969238281,301.8293151855469,285.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869781883433,2.77303318085842e-08,0.0011869504814967,-0.0715361535549163,0.0,0.0,0.0,-0.0185598321259021,60.0,30.478168487548828,0.0,-9.606115725091513e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.0,0.0001113938269554,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8963623046875,0.0,0.0,0.000117303992738,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,8.664104825584218e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8980407714844,0.0,0.0,0.0001173032869701,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8962097167969,0.0,0.0,0.0005564350867643,287.16851806640625,294.1499938964844,301.7984313964844,297.84149169921875,300.1430969238281,301.8293151855469,285.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869781883433,2.77303318085842e-08,0.0011869504814967,-0.0715361535549163,0.0,0.0,0.0,-0.0185598321259021,60.0,30.478168487548828,0.0,-9.606115725091513e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
