time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0001124169066315,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,0.0001183813437819,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,8.743676880840212e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.000118380638014,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,0.0005615456029772,287.14178466796875,294.1499938964844,301.76239013671875,297.8446655273437,300.177490234375,301.7911071777344,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978794354945,2.9005201795939684e-08,0.0011978504480794,-0.0748506486415863,0.0,0.0,0.0,-0.0191918332129716,60.0,30.39251518249512,0.0,-9.783354215642248e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,0.0001124169066315,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.881591796875,0.0,0.0,0.0001183813437819,299.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,8.743676880840212e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,0.000118380638014,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8814392089844,0.0,0.0,0.0005615456029772,287.14178466796875,294.1499938964844,301.76239013671875,297.8446655273437,300.177490234375,301.7911071777344,285.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978794354945,2.9005201795939684e-08,0.0011978504480794,-0.0748506486415863,0.0,0.0,0.0,-0.0191918332129716,60.0,30.39251518249512,0.0,-9.783354215642248e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,0.0001130950258811,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.0001190954208141,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,8.796418114798144e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,0.0001190947295981,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0005649329395964,287.1148986816406,294.1499938964844,301.7265930175781,297.84527587890625,300.2105407714844,301.7538757324219,285.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205104519613,2.985015967738036e-08,0.0012050746008753,-0.0770461112260818,0.0,0.0,0.0,-0.0196107104420661,60.0,30.33799743652344,0.0,-9.90171571402243e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700866699219,0.0,0.0,0.0001130950258811,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.0001190954208141,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,8.796418114798144e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,0.0001190947295981,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0005649329395964,287.1148986816406,294.1499938964844,301.7265930175781,297.84527587890625,300.2105407714844,301.7538757324219,285.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205104519613,2.985015967738036e-08,0.0012050746008753,-0.0770461112260818,0.0,0.0,0.0,-0.0196107104420661,60.0,30.33799743652344,0.0,-9.90171571402243e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,0.0001133453770307,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8589782714844,0.0,0.0,0.0001193590505863,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86846923828125,0.0,0.0,8.81588930496946e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0001193583593703,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588256835937,0.0,0.0,0.0005661835311912,287.1014404296875,294.1499938964844,301.7087707519531,297.84454345703125,300.2265625,301.73553466796875,285.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077731080353,3.0162087938379045e-08,0.0012077429564669,-0.0778563246130943,0.0,0.0,0.0,-0.0197653528302907,60.0,30.28587913513184,0.0,-9.945589596327409e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,0.0001135414277086,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0001195654986076,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,8.831136801745743e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,0.0001195648073917,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0005671628168784,287.0879821777344,294.1499938964844,301.6910400390625,297.8430480957031,300.24224853515625,301.71734619140625,285.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209860551171,3.0406340556510265e-08,0.0012098300503566,-0.0784906521439552,0.0,0.0,0.0,-0.0198864322155714,60.0,30.225828170776367,0.0,-9.980013260246778e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0001138643128797,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,0.000119905496831,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,8.856248314259574e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.000119904812891,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0005687756929546,287.06109619140625,294.1499938964844,301.6557312011719,297.8377990722656,300.2726135253906,301.6813659667969,285.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213300274685,3.080857524651037e-08,0.0012132694246247,-0.0795350596308708,0.0,0.0,0.0,-0.0200858376920223,60.0,30.085205078125,0.0,-1.0036830389026365e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,0.0001138643128797,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,0.000119905496831,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84527587890625,0.0,0.0,8.856248314259574e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375549316406,0.0,0.0,0.000119904812891,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,0.0005687756929546,287.06109619140625,294.1499938964844,301.6557312011719,297.8377990722656,300.2726135253906,301.6813659667969,285.6662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213300274685,3.080857524651037e-08,0.0012132694246247,-0.0795350596308708,0.0,0.0,0.0,-0.0200858376920223,60.0,30.085205078125,0.0,-1.0036830389026365e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8282470703125,0.0,0.0,0.0001140557724284,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82489013671875,0.0,0.0,0.0001201071063405,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83404541015625,0.0,0.0,8.871138561517e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0001201064296765,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,0.0005697320448234,287.0417785644531,294.1499938964844,301.6304626464844,297.8320007324219,300.29364013671875,301.6557006835937,285.6976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153396382927,3.1047076021195614e-08,0.0012153086718171,-0.0801542028784751,0.0,0.0,0.0,-0.0202040690928697,60.0,29.972620010375977,0.0,-1.0070594669286949e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238830566406,0.0,0.0,0.0001141209868364,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0001201757768285,299.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,8.876209903974086e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0001201751001644,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,0.0005700578331016,287.0342712402344,294.1499938964844,301.6206970214844,297.8292541503906,300.3016357421875,301.6457824707031,285.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160342885181,3.1128301714034023e-08,0.0012160030892118,-0.0803650468587875,0.0,0.0,0.0,-0.0202443376183509,60.0,29.927011489868164,0.0,-1.0082107593234468e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001143154950113,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.0001203805877594,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,8.891336619853973e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0001203799256472,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0005710294353775,287.007568359375,294.1499938964844,301.5859375,297.8172302246094,300.3293151855469,301.6105651855469,285.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181054335087,3.137055415436407e-08,0.0012180740013718,-0.0809938088059425,0.0,0.0,0.0,-0.0203644279390573,60.0,29.75566864013672,0.0,-1.01164808086196e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,0.0001143154950113,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,0.0001203805877594,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,8.891336619853973e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064880371094,0.0,0.0,0.0001203799256472,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,0.0005710294353775,287.007568359375,294.1499938964844,301.5859375,297.8172302246094,300.3293151855469,301.6105651855469,285.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181054335087,3.137055415436407e-08,0.0012180740013718,-0.0809938088059425,0.0,0.0,0.0,-0.0203644279390573,60.0,29.75566864013672,0.0,-1.01164808086196e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0001144567504525,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,0.0001205293301609,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,8.902321860659868e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,0.0001205286753247,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0005717350286431,286.98101806640625,294.1499938964844,301.5514831542969,297.8014221191406,300.355712890625,301.57574462890625,285.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196095194667,3.1546441903174134e-08,0.0012195779709145,-0.0814502611756324,0.0,0.0,0.0,-0.0204516239464283,60.0,29.573057174682617,0.0,-1.014147414934996e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0001144567504525,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,0.0001205293301609,299.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,8.902321860659868e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908630371094,0.0,0.0,0.0001205286753247,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,0.0005717350286431,286.98101806640625,294.1499938964844,301.5514831542969,297.8014221191406,300.355712890625,301.57574462890625,285.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196095194667,3.1546441903174134e-08,0.0012195779709145,-0.0814502611756324,0.0,0.0,0.0,-0.0204516239464283,60.0,29.573057174682617,0.0,-1.014147414934996e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,0.0001145084825111,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0001205837979796,299.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,8.906344010028988e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,0.0001205831504194,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0005719934706576,286.96783447265625,294.1499938964844,301.53436279296875,297.79205322265625,300.3684387207031,301.5584411621094,285.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201595818623,3.1610831285888714e-08,0.0012201280333101,-0.0816173553466796,0.0,0.0,0.0,-0.0204835422337055,60.0,29.47755241394043,0.0,-1.0150632334671172e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0001145458372775,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,0.0001206231318064,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,8.90924857230857e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,0.0001206224842462,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,0.0005721800844185,286.95465087890625,294.1499938964844,301.517333984375,297.7816467285156,300.3808288574219,301.5412292480469,285.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205570237711,3.1657307886234776e-08,0.0012205253588035,-0.0817379578948021,0.0,0.0,0.0,-0.0205065812915563,60.0,29.37887382507324,0.0,-1.0157244645370157e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0001145773203461,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0001206562665174,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,8.91169547685422e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0001206556335091,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0005723373033106,286.92852783203125,294.1499938964844,301.4834899902344,297.7576599121094,300.40460205078125,301.50714111328125,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.1696380631274224e-08,0.0012208595871925,-0.081839345395565,0.0,0.0,0.0,-0.0205259528011083,60.0,29.170530319213867,0.0,-1.0162805352820214e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0001145773203461,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0001206562665174,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,8.91169547685422e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594909667969,0.0,0.0,0.0001206556335091,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,0.0005723373033106,286.92852783203125,294.1499938964844,301.4834899902344,297.7576599121094,300.40460205078125,301.50714111328125,285.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.1696380631274224e-08,0.0012208595871925,-0.081839345395565,0.0,0.0,0.0,-0.0205259528011083,60.0,29.170530319213867,0.0,-1.0162805352820214e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.0001145640926552,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0001206423257826,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,8.91066447366029e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0001206417000503,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0005722712376154,286.902587890625,294.1499938964844,301.45001220703125,297.7292175292969,300.4272155761719,301.4734191894531,285.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220749807544,3.167973972040272e-08,0.0012207181425765,-0.0817961618304252,0.0,0.0,0.0,-0.0205177068710327,60.0,28.95053100585937,0.0,-1.016043640333919e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454833984375,0.0,0.0,0.0001145640926552,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74237060546875,0.0,0.0,0.0001206423257826,299.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508544921875,0.0,0.0,8.91066447366029e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,0.0001206417000503,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0005722712376154,286.902587890625,294.1499938964844,301.45001220703125,297.7292175292969,300.4272155761719,301.4734191894531,285.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220749807544,3.167973972040272e-08,0.0012207181425765,-0.0817961618304252,0.0,0.0,0.0,-0.0205177068710327,60.0,28.95053100585937,0.0,-1.016043640333919e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.000114502836368,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001205778098665,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,8.905898721423e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.000120577198686,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0005719652981497,286.876953125,294.1499938964844,301.4175720214844,297.6993103027344,300.4485168457031,301.4405212402344,285.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220095087774,3.160324268947079e-08,0.0012200634228065,-0.0815976560115814,0.0,0.0,0.0,-0.0204797815531492,60.0,28.72006797790528,0.0,-1.0149552309712817e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72979736328125,0.0,0.0,0.000114502836368,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0001205778098665,299.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,8.905898721423e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281494140625,0.0,0.0,0.000120577198686,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,0.0005719652981497,286.876953125,294.1499938964844,301.4175720214844,297.6993103027344,300.4485168457031,301.4405212402344,285.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220095087774,3.160324268947079e-08,0.0012200634228065,-0.0815976560115814,0.0,0.0,0.0,-0.0204797815531492,60.0,28.72006797790528,0.0,-1.0149552309712817e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0001144194902735,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0001204900254379,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,8.899413660401478e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0001204894215334,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0005715489387512,286.8515930175781,294.1499938964844,301.38690185546875,297.6710205078125,300.4687194824219,301.4089050292969,285.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192061403766,3.1499208574814475e-08,0.0012191745918244,-0.0813276916742324,0.0,0.0,0.0,-0.0204282104969024,60.0,28.48857688903809,0.0,-1.0134759520497029e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71417236328125,0.0,0.0,0.0001144194902735,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,0.0001204900254379,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,8.899413660401478e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,0.0001204894215334,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,0.0005715489387512,286.8515930175781,294.1499938964844,301.38690185546875,297.6710205078125,300.4687194824219,301.4089050292969,285.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192061403766,3.1499208574814475e-08,0.0012191745918244,-0.0813276916742324,0.0,0.0,0.0,-0.0204282104969024,60.0,28.48857688903809,0.0,-1.0134759520497029e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,0.0001143680565292,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,0.0001204358559334,299.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,8.895412611309439e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0001204352593049,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.0005712920101359,286.83905029296875,294.1499938964844,301.3721923828125,297.6574401855469,300.4783935546875,301.3937072753906,285.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186570093035,3.1435028802206944e-08,0.0012186255771666,-0.0811611413955688,0.0,0.0,0.0,-0.0203963927924633,60.0,28.373987197875977,0.0,-1.0125638993940812e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0001143110275734,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,0.0001203758001793,299.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037353515625,0.0,0.0,8.890976459952071e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,0.0001203752035507,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,0.0005710071418434,286.8265686035156,294.1499938964844,301.35791015625,297.6442565917969,300.4877624511719,301.37890625,286.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218048739247,3.1363882158075285e-08,0.0012180173071101,-0.0809764936566352,0.0,0.0,0.0,-0.0203611236065626,60.0,28.26048851013184,0.0,-1.0115533655152833e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0001141814573202,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,0.0001202393468702,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,8.880897075869143e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.0001202387575176,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0005703599308617,286.80181884765625,294.1499938964844,301.3305358886719,297.6190185546875,300.5058288574219,301.3505249023437,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166672386229,3.1202255001971935e-08,0.0012166360393166,-0.080556996166706,0.0,0.0,0.0,-0.0202810019254684,60.0,28.03675651550293,0.0,-1.0092594493471553e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68310546875,0.0,0.0,0.0001141814573202,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,0.0001202393468702,299.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,8.880897075869143e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.0001202387575176,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0005703599308617,286.80181884765625,294.1499938964844,301.3305358886719,297.6190185546875,300.5058288574219,301.3505249023437,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166672386229,3.1202255001971935e-08,0.0012166360393166,-0.080556996166706,0.0,0.0,0.0,-0.0202810019254684,60.0,28.03675651550293,0.0,-1.0092594493471553e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708068847656,0.0,0.0,0.0001140639506047,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0001201155901071,299.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67578125,0.0,0.0,8.871755562722683e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,0.0001201150153065,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,0.000569772964809,286.78228759765625,294.1499938964844,301.30975341796875,297.599853515625,300.5195617675781,301.3288879394531,286.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154140276834,3.105568424643934e-08,0.0012153829447925,-0.0801765546202659,0.0,0.0,0.0,-0.020208342000842,60.0,27.861072540283203,0.0,-1.0071814671164249e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,0.000114031965495,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,0.0001200819024234,299.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,8.869267185218632e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001200813276227,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66473388671875,0.0,0.0,0.0005696131847798,286.7774353027344,294.1499938964844,301.3047180175781,297.59521484375,300.5228881835937,301.3236999511719,286.0715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.101579082454009e-08,0.0012150419643148,-0.0800729915499687,0.0,0.0,0.0,-0.0201885662972927,60.0,27.817747116088867,0.0,-1.0066162303701277e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001138642764999,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0001199053076561,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,8.856222848407924e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001199047474074,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0005687755183316,286.7533874511719,294.1499938964844,301.2803649902344,297.5727233886719,300.5390319824219,301.29840087890625,286.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132850242778,3.0806663886551184e-08,0.0012132541742175,-0.0795300900936126,0.0,0.0,0.0,-0.0200848933309316,60.0,27.603530883789062,0.0,-1.0036558961701304e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001138642764999,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64959716796875,0.0,0.0,0.0001199053076561,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,8.856222848407924e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6509094238281,0.0,0.0,0.0001199047474074,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0005687755183316,286.7533874511719,294.1499938964844,301.2803649902344,297.5727233886719,300.5390319824219,301.29840087890625,286.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132850242778,3.0806663886551184e-08,0.0012132541742175,-0.0795300900936126,0.0,0.0,0.0,-0.0200848933309316,60.0,27.603530883789062,0.0,-1.0036558961701304e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0001136798673542,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0001197111123474,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,8.841878297971562e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0001197105520986,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0005678543820977,286.7297058105469,294.1499938964844,301.25738525390625,297.55157470703125,300.5542907714844,301.2745666503906,286.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057669673012242e-08,0.0012112882686778,-0.0789330154657363,0.0,0.0,0.0,-0.0199708919972181,60.0,27.394067764282227,0.0,-1.0004056605339429e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,0.0001136798673542,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344909667969,0.0,0.0,0.0001197111123474,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,8.841878297971562e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0001197105520986,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63433837890625,0.0,0.0,0.0005678543820977,286.7297058105469,294.1499938964844,301.25738525390625,297.55157470703125,300.5542907714844,301.2745666503906,286.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057669673012242e-08,0.0012112882686778,-0.0789330154657363,0.0,0.0,0.0,-0.0199708919972181,60.0,27.394067764282227,0.0,-1.0004056605339429e-07,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297302246094,0.0,0.0,0.0001135806232923,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0001196065932163,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,8.834158506942913e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001196060402435,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0005673586274497,286.7180480957031,294.1499938964844,301.2464294433594,297.5414428710937,300.5615539550781,301.2632751464844,286.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102606706321,3.0452945054548763e-08,0.0012102301698178,-0.0786116644740104,0.0,0.0,0.0,-0.0199095420539379,60.0,27.291488647460938,0.0,-9.986587201638033e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0001134783306042,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,0.0001194988653878,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,8.82620079210028e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.000119498312415,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0005668476223945,286.7064819335937,294.1499938964844,301.2357482910156,297.5316162109375,300.568603515625,301.2522888183594,286.1612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091696262359,3.032538131719775e-08,0.0012091392418369,-0.0782804116606712,0.0,0.0,0.0,-0.0198463052511215,60.0,27.19008445739746,0.0,-9.968596259568585e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0001132663237513,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0001192756026284,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,8.809709834167734e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0001192750642076,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,0.0005657886504195,286.6835327148437,294.1499938964844,301.21539306640625,297.5128173828125,300.582275390625,301.23095703125,286.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069101212546,3.0061034550499244e-08,0.0012068800861015,-0.0775938555598259,0.0,0.0,0.0,-0.0197152607142925,60.0,26.98970031738281,0.0,-9.931365241300229e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0001132663237513,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0001192756026284,299.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120300292969,0.0,0.0,8.809709834167734e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058959960937,0.0,0.0,0.0001192750642076,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,0.0005657886504195,286.6835327148437,294.1499938964844,301.21539306640625,297.5128173828125,300.582275390625,301.23095703125,286.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069101212546,3.0061034550499244e-08,0.0012068800861015,-0.0775938555598259,0.0,0.0,0.0,-0.0197152607142925,60.0,26.98970031738281,0.0,-9.931365241300229e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001130393211496,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0001190365437651,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,8.792052540229633e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0001190360198961,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,0.0005646547069773,286.6609802246094,294.1499938964844,301.1961975097656,297.4951171875,300.59521484375,301.2109680175781,286.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044901959598,2.9777996957136565e-08,0.0012044603936374,-0.0768586471676826,0.0,0.0,0.0,-0.0195749513804912,60.0,26.79375457763672,0.0,-9.891579111354076e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
