time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001130393211496,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.0001190365437651,299.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,8.792052540229633e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0001190360198961,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,0.0005646547069773,286.6609802246094,294.1499938964844,301.1961975097656,297.4951171875,300.59521484375,301.2109680175781,286.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044901959598,2.9777996957136565e-08,0.0012044603936374,-0.0768586471676826,0.0,0.0,0.0,-0.0195749513804912,60.0,26.79375457763672,0.0,-9.891579111354076e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001128000221797,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0001187845336971,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,8.773438457865268e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001187840171041,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0005634593544527,286.63885498046875,294.1499938964844,301.1781005859375,297.4784240722656,300.607421875,301.1922302246094,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019391870126,2.9479631180606706e-08,0.0012019097339361,-0.0760834962129592,0.0,0.0,0.0,-0.0194270405918359,60.0,26.60224723815918,0.0,-9.849724591504129e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,0.0001128000221797,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57537841796875,0.0,0.0,0.0001187845336971,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,8.773438457865268e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001187840171041,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,0.0005634593544527,286.63885498046875,294.1499938964844,301.1781005859375,297.4784240722656,300.607421875,301.1922302246094,286.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019391870126,2.9479631180606706e-08,0.0012019097339361,-0.0760834962129592,0.0,0.0,0.0,-0.0194270405918359,60.0,26.60224723815918,0.0,-9.849724591504129e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0001125498019973,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0001185210348921,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,8.753975271247327e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0001185205255751,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0005622094613499,286.6171264648437,294.1499938964844,301.1610717773437,297.46270751953125,300.61895751953125,301.1745910644531,286.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992719955742,2.9167672721541752e-08,0.0011992427753284,-0.0752728804945945,0.0,0.0,0.0,-0.0192723926156759,60.0,26.41502571105957,0.0,-9.806057477135256e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,0.0001125498019973,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0001185210348921,299.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,8.753975271247327e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0001185205255751,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,0.0005622094613499,286.6171264648437,294.1499938964844,301.1610717773437,297.46270751953125,300.61895751953125,301.1745910644531,286.27178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992719955742,2.9167672721541752e-08,0.0011992427753284,-0.0752728804945945,0.0,0.0,0.0,-0.0192723926156759,60.0,26.41502571105957,0.0,-9.806057477135256e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,0.0001124191403505,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0001183834392577,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,8.743812213651836e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,0.0001183829299407,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0005615567788481,286.6064758300781,294.1499938964844,301.15289306640625,297.4552001953125,300.6243896484375,301.166259765625,286.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978788534179,2.9004771917584552e-08,0.0011978498660027,-0.0748495236039161,0.0,0.0,0.0,-0.0191916357725858,60.0,26.323375701904297,0.0,-9.783293819509709e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494079589844,0.0,0.0,0.0001122856265283,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,0.0001182428313768,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,8.73342651175335e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54803466796875,0.0,0.0,0.0001182423293357,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467224121094,0.0,0.0,0.0005608898354694,286.5959167480469,294.1499938964844,301.1449890136719,297.4478759765625,300.62969970703125,301.1581420898437,286.2978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964548612013,2.8838313070878043e-08,0.0011964259902015,-0.0744168907403945,0.0,0.0,0.0,-0.0191091131418943,60.0,26.232322692871094,0.0,-9.760060493135825e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0001120070010074,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0001179494138341,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,8.711754344403744e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.000117948919069,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.0005594980902969,286.574951171875,294.1499938964844,301.1297912597656,297.43389892578125,300.64013671875,301.1422424316406,286.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934880167245,2.8490960701788023e-08,0.001193459611386,-0.0735139697790145,0.0,0.0,0.0,-0.0189369339495897,60.0,26.05023193359375,0.0,-9.711666848488677e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0001120070010074,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,0.0001179494138341,299.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,8.711754344403744e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,0.000117948919069,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.0005594980902969,286.574951171875,294.1499938964844,301.1297912597656,297.43389892578125,300.64013671875,301.1422424316406,286.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934880167245,2.8490960701788023e-08,0.001193459611386,-0.0735139697790145,0.0,0.0,0.0,-0.0189369339495897,60.0,26.05023193359375,0.0,-9.711666848488677e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,0.0001117330612032,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,0.0001176609366666,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,8.690445974934846e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,0.0001176604491774,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0005581296863965,286.556884765625,294.1499938964844,301.1171264648437,297.4222106933594,300.6488037109375,301.1291198730469,286.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905672727152,2.8149463204840692e-08,0.0011905391002073,-0.0726260915398597,0.0,0.0,0.0,-0.0187676362693309,60.0,25.89080238342285,0.0,-9.66420614645358e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,0.0001116956191253,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0001176215009763,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,8.687533409101889e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001176210134872,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,0.000557942665182,286.554443359375,294.1499938964844,301.1154479980469,297.420654296875,300.6499938964844,301.1273193359375,286.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901686666533,2.8102784099814932e-08,0.0011901406105607,-0.0725047141313552,0.0,0.0,0.0,-0.0187444984912872,60.0,25.869060516357425,0.0,-9.657728128331656e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0001113508842536,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,0.0001172584670712,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,8.660719322506338e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0001172579941339,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0005562206497415,286.5343017578125,294.1499938964844,301.1018371582031,297.4081115722656,300.6593322753906,301.1132202148437,286.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864957632496,2.7673049629584057e-08,0.0011864681728184,-0.0713871568441391,0.0,0.0,0.0,-0.0185314714908599,60.0,25.687068939208984,0.0,-9.598188910331373e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077209472656,0.0,0.0,0.0001113508842536,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,0.0001172584670712,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,8.660719322506338e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0001172579941339,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,0.0005562206497415,286.5343017578125,294.1499938964844,301.1018371582031,297.4081115722656,300.6593322753906,301.1132202148437,286.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864957632496,2.7673049629584057e-08,0.0011864681728184,-0.0713871568441391,0.0,0.0,0.0,-0.0185314714908599,60.0,25.687068939208984,0.0,-9.598188910331373e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0001109734366764,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0001168609887827,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,8.631360833533108e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0001168605158454,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0005543351871892,286.5146179199219,294.1499938964844,301.0888977050781,297.39617919921875,300.6681823730469,301.09991455078125,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824732646346,2.7202551322602644e-08,0.0011824460234493,-0.070163294672966,0.0,0.0,0.0,-0.0182982310652732,60.0,25.50386619567871,0.0,-9.533213329859792e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0001109734366764,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0001168609887827,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,8.631360833533108e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0001168605158454,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,0.0005543351871892,286.5146179199219,294.1499938964844,301.0888977050781,297.39617919921875,300.6681823730469,301.09991455078125,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824732646346,2.7202551322602644e-08,0.0011824460234493,-0.070163294672966,0.0,0.0,0.0,-0.0182982310652732,60.0,25.50386619567871,0.0,-9.533213329859792e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0001107749121729,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0001166519286925,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,8.615919068688527e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0001166514630313,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,0.0005533435614779,286.5048828125,294.1499938964844,301.0826721191406,297.39044189453125,300.6724548339844,301.0934753417969,286.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803548550233,2.69550923803763e-08,0.0011803279630839,-0.0695194825530052,0.0,0.0,0.0,-0.0181755442172288,60.0,25.41175651550293,0.0,-9.49912859482538e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,0.0001105703195207,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0001164364730357,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850158691406,0.0,0.0,8.600005094194785e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,0.0001164360146503,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,0.0005523215513676,286.4952697753906,294.1499938964844,301.0765991210937,297.38482666015625,300.6766052246094,301.08721923828125,286.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781741632148,2.6700066158014124e-08,0.0011781473876908,-0.0688558965921402,0.0,0.0,0.0,-0.0180491190403699,60.0,25.31935691833496,0.0,-9.464064021358356e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0001101504240068,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0001159942985395,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,8.567345503252e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001159938401542,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0005502240965142,286.4764404296875,294.1499938964844,301.0648193359375,297.3739624023437,300.6845397949219,301.0751342773437,286.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737020686268,2.6176685707923752e-08,0.0011736758751794,-0.0674937516450882,0.0,0.0,0.0,-0.0177896749228239,60.0,25.134992599487305,0.0,-9.392305599931208e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0001101504240068,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,0.0001159942985395,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,8.567345503252e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0001159938401542,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0005502240965142,286.4764404296875,294.1499938964844,301.0648193359375,297.3739624023437,300.6845397949219,301.0751342773437,286.4457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737020686268,2.6176685707923752e-08,0.0011736758751794,-0.0674937516450882,0.0,0.0,0.0,-0.0177896749228239,60.0,25.134992599487305,0.0,-9.392305599931208e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0001097221829695,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0001155433274107,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,8.534036169294268e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0001155428835772,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0005480849649757,286.4579772949219,294.1499938964844,301.0534973144531,297.363525390625,300.69207763671875,301.06353759765625,286.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169137423858,2.5642906464895532e-08,0.0011691118124872,-0.0661041662096977,0.0,0.0,0.0,-0.0175250582396984,60.0,24.951435089111328,0.0,-9.319403204699485e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0001097221829695,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0001155433274107,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,8.534036169294268e-05,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,0.0001155428835772,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525451660156,0.0,0.0,0.0005480849649757,286.4579772949219,294.1499938964844,301.0534973144531,297.363525390625,300.69207763671875,301.06353759765625,286.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169137423858,2.5642906464895532e-08,0.0011691118124872,-0.0661041662096977,0.0,0.0,0.0,-0.0175250582396984,60.0,24.951435089111328,0.0,-9.319403204699485e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0001092997335945,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,0.0001150984535343,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,8.501176489517093e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0001150980169768,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0005459747044369,286.43994140625,294.1499938964844,301.0425720214844,297.3534240722656,300.69921875,301.0523986816406,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646350612863,2.51163445597058e-08,0.0011646099155768,-0.0647330060601234,0.0,0.0,0.0,-0.0172640234231948,60.0,24.77058982849121,0.0,-9.247763443909208e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0001092997335945,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,0.0001150984535343,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461975097656,0.0,0.0,8.501176489517093e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,0.0001150980169768,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0005459747044369,286.43994140625,294.1499938964844,301.0425720214844,297.3534240722656,300.69921875,301.0523986816406,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646350612863,2.51163445597058e-08,0.0011646099155768,-0.0647330060601234,0.0,0.0,0.0,-0.0172640234231948,60.0,24.77058982849121,0.0,-9.247763443909208e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001088967401301,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0001146740760304,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,8.46983166411519e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001146736467489,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0005439617088995,286.4223022460937,294.1499938964844,301.0319519042969,297.3436584472656,300.7059631347656,301.0416564941406,286.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614045912585425e-08,0.0011603153543546,-0.0634246915578842,0.0,0.0,0.0,-0.0170150138437747,60.0,24.59481430053711,0.0,-9.179682791682353e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,0.0001088967401301,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0001146740760304,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,8.46983166411519e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,0.0001146736467489,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0005439617088995,286.4223022460937,294.1499938964844,301.0319519042969,297.3436584472656,300.7059631347656,301.0416564941406,286.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614045912585425e-08,0.0011603153543546,-0.0634246915578842,0.0,0.0,0.0,-0.0170150138437747,60.0,24.59481430053711,0.0,-9.179682791682353e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0001087114214897,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,0.0001144789202953,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,8.455417264485732e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,0.0001144784982898,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0005430359742604,286.4136962890625,294.1499938964844,301.0267333984375,297.3388671875,300.70916748046875,301.03643798828125,286.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583617888391,2.438305379826033e-08,0.0011583374580368,-0.0628229305148124,0.0,0.0,0.0,-0.0169004872441291,60.0,24.51063346862793,0.0,-9.148458701702113e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,0.0001085399126168,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.0001142983091995,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,8.442076796200126e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0001142978871939,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,0.000542179273907,286.4052429199219,294.1499938964844,301.0216064453125,297.3341064453125,300.7121887207031,301.0312805175781,286.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565354652702,2.416927813442271e-08,0.0011565112508833,-0.0622659586369991,0.0,0.0,0.0,-0.0167945194989442,60.0,24.429977416992188,0.0,-9.11960924554478e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0001082165399566,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0001139577725552,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,8.416924538323656e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0001139573578257,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.000540563953109,286.3885192871094,294.1499938964844,301.01141357421875,297.32470703125,300.7181091308594,301.0210266113281,286.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530889896675,2.3766208556708093e-08,0.0011530652409419,-0.0612156465649604,0.0,0.0,0.0,-0.0165947023779153,60.0,24.272933959960938,0.0,-9.065337280844689e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0001082165399566,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0001139577725552,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4094543457031,0.0,0.0,8.416924538323656e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,0.0001139573578257,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,0.000540563953109,286.3885192871094,294.1499938964844,301.01141357421875,297.32470703125,300.7181091308594,301.0210266113281,286.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530889896675,2.3766208556708093e-08,0.0011530652409419,-0.0612156465649604,0.0,0.0,0.0,-0.0165947023779153,60.0,24.272933959960938,0.0,-9.065337280844689e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,0.0001079532157746,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39227294921875,0.0,0.0,0.0001136804639827,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,8.396441990043968e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.0001136800565291,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,0.0005392485763877,286.3728942871094,294.1499938964844,301.0017395019531,297.3157958984375,300.72344970703125,301.0113220214844,286.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502827983349,2.3437968010853183e-08,0.0011502593988552,-0.0603601746261119,0.0,0.0,0.0,-0.0164319854229688,60.0,24.132219314575195,0.0,-9.021260183317281e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0001079444191418,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0001136712016887,299.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,8.395758050028235e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.000113670801511,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0005392046296037,286.37225341796875,294.1499938964844,301.0013427734375,297.3154296875,300.7236633300781,301.01092529296875,286.580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501890840008,2.3427004336440405e-08,0.0011501655681058,-0.0603316016495227,0.0,0.0,0.0,-0.0164265502244234,60.0,24.12677574157715,0.0,-9.019790070396996e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0001077314664144,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0001134469421231,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,8.379193604923785e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0001134465419454,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0005381408846005,286.3563537597656,294.1499938964844,300.9913024902344,297.30615234375,300.7288513183594,301.0008850097656,286.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479193344712,2.3161538464933083e-08,0.0011478961678221,-0.059639636427164,0.0,0.0,0.0,-0.0162949487566947,60.0,23.992694854736328,0.0,-8.984223853758524e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0001077314664144,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.0001134469421231,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,8.379193604923785e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812866210937,0.0,0.0,0.0001134465419454,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,0.0005381408846005,286.3563537597656,294.1499938964844,300.9913024902344,297.30615234375,300.7288513183594,301.0008850097656,286.6013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479193344712,2.3161538464933083e-08,0.0011478961678221,-0.059639636427164,0.0,0.0,0.0,-0.0162949487566947,60.0,23.992694854736328,0.0,-8.984223853758524e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0001075865366146,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0001132943216362,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,8.367920236196369e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0001132939287344,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0005374169559217,286.3408508300781,294.1499938964844,300.981201171875,297.2968444824219,300.7337341308594,300.9908142089844,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463746195659,2.2980849223586123e-08,0.0011463516857475,-0.0591685995459556,0.0,0.0,0.0,-0.0162053760141134,60.0,23.87196350097656,0.0,-8.960056163687113e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0001075865366146,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0001132943216362,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,8.367920236196369e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0001132939287344,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0005374169559217,286.3408508300781,294.1499938964844,300.981201171875,297.2968444824219,300.7337341308594,300.9908142089844,286.6223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463746195659,2.2980849223586123e-08,0.0011463516857475,-0.0591685995459556,0.0,0.0,0.0,-0.0162053760141134,60.0,23.87196350097656,0.0,-8.960056163687113e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,0.0001075177860911,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0001132219185819,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,8.362572407349944e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,0.0001132215329562,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,0.0005370735307224,286.3331604003906,294.1499938964844,300.97613525390625,297.29217529296875,300.7361145019531,300.9857788085937,286.6327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456427164375,2.28951329006577e-08,0.0011456197826191,-0.0589451380074024,0.0,0.0,0.0,-0.0161628890782594,60.0,23.81332015991211,0.0,-8.948602925329396e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35986328125,0.0,0.0,0.0001074814790626,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,0.0001131836834247,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,8.359747880604118e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0001131832977989,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.000536892155651,286.3254699707031,294.1499938964844,300.97100830078125,297.2874450683594,300.7384948730469,300.98077392578125,286.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452537728473,2.284984290668035e-08,0.0011452309554442,-0.0588270612061023,0.0,0.0,0.0,-0.0161404274404048,60.0,23.75653648376465,0.0,-8.94255407501987e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001074895772035,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.000113192203571,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,8.360376523341984e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001131918179453,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0005369326099753,286.3104553222656,294.1499938964844,300.96063232421875,297.27789306640625,300.742919921875,300.9705505371094,286.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453371262177,2.2859840242972496e-08,0.0011453141923993,-0.0588531270623207,0.0,0.0,0.0,-0.0161453727632761,60.0,23.66139411926269,0.0,-8.943889184820365e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,0.0001074895772035,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,0.000113192203571,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,8.360376523341984e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001131918179453,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0005369326099753,286.3104553222656,294.1499938964844,300.96063232421875,297.27789306640625,300.742919921875,300.9705505371094,286.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453371262177,2.2859840242972496e-08,0.0011453141923993,-0.0588531270623207,0.0,0.0,0.0,-0.0161453727632761,60.0,23.66139411926269,0.0,-8.943889184820365e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
