time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0001075776526704,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001132849429268,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,8.367226109839976e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.000113284564577,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0005373726016841,286.2957458496094,294.1499938964844,300.95001220703125,297.2680969238281,300.7470703125,300.9601135253906,286.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462742695584,2.2969508961523388e-08,0.0011462512193247,-0.0591390430927276,0.0,0.0,0.0,-0.0161997377872467,60.0,23.582258224487305,0.0,-8.958541286574474e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0001075776526704,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0001132849429268,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,8.367226109839976e-05,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.000113284564577,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,0.0005373726016841,286.2957458496094,294.1499938964844,300.95001220703125,297.2680969238281,300.7470703125,300.9601135253906,286.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462742695584,2.2969508961523388e-08,0.0011462512193247,-0.0591390430927276,0.0,0.0,0.0,-0.0161997377872467,60.0,23.582258224487305,0.0,-8.958541286574474e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0001077496126526,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.0001134660196839,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,8.380599319934845e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001134656486101,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0005382315721362,286.2818603515625,294.1499938964844,300.9402770996094,297.2591247558594,300.7506103515625,300.9513854980469,286.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481061810627,2.3183712727359307e-08,0.0011480830144137,-0.0596974417567253,0.0,0.0,0.0,-0.0163059271872043,60.0,23.532957077026367,0.0,-8.987192501308527e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0001077496126526,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.0001134660196839,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,8.380599319934845e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0001134656486101,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0005382315721362,286.2818603515625,294.1499938964844,300.9402770996094,297.2591247558594,300.7506103515625,300.9513854980469,286.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481061810627,2.3183712727359307e-08,0.0011480830144137,-0.0596974417567253,0.0,0.0,0.0,-0.0163059271872043,60.0,23.532957077026367,0.0,-8.987192501308527e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0001079150752048,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.000113640249765,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,8.39346757857129e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,0.0001136398859671,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0005390580627135,286.2680358886719,294.1499938964844,300.9326477050781,297.2520751953125,300.7541809082031,300.9427185058594,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498694075271,2.33898180823644e-08,0.0011498460080474,-0.0602346770465374,0.0,0.0,0.0,-0.0164081063121557,60.0,23.48363494873047,0.0,-9.014804192020165e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,0.0001079150752048,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.000113640249765,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,8.39346757857129e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3159484863281,0.0,0.0,0.0001136398859671,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0005390580627135,286.2680358886719,294.1499938964844,300.9326477050781,297.2520751953125,300.7541809082031,300.9427185058594,286.7239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498694075271,2.33898180823644e-08,0.0011498460080474,-0.0602346770465374,0.0,0.0,0.0,-0.0164081063121557,60.0,23.48363494873047,0.0,-9.014804192020165e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0001080043366528,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.0001137342478614,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,8.400410297326744e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0001137338840635,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,0.0005395039916038,286.2610778808594,294.1499938964844,300.9295349121094,297.24920654296875,300.7559509277344,300.938232421875,286.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508209863677,2.3501016244154016e-08,0.0011507974704727,-0.0605245046317577,0.0,0.0,0.0,-0.0164632350206375,60.0,23.45892143249512,0.0,-9.02971848404377e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066711425781,0.0,0.0,0.0001081098380382,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0001138453371822,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,8.408615394728258e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0001138449806603,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,0.0005400309455581,286.2543640136719,294.1499938964844,300.9268798828125,297.24676513671875,300.75762939453125,300.9350280761719,286.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519435793161,2.3632438228560204e-08,0.0011519199470058,-0.0608670264482498,0.0,0.0,0.0,-0.0165283810347318,60.0,23.441987991333008,0.0,-9.047361970715428e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,0.0001083219758584,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,0.0001140687309089,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,8.42511435621418e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,0.0001140683743869,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.000541090616025,286.24090576171875,294.1499938964844,300.9228820800781,297.2431030273437,300.7609558105469,300.9286804199219,286.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542018037289,2.3896715717341976e-08,0.0011541779385879,-0.0615557432174682,0.0,0.0,0.0,-0.0166593845933675,60.0,23.408716201782227,0.0,-9.082891949674377e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29644775390625,0.0,0.0,0.0001083219758584,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945556640625,0.0,0.0,0.0001140687309089,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997131347656,0.0,0.0,8.42511435621418e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2954406738281,0.0,0.0,0.0001140683743869,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.000541090616025,286.24090576171875,294.1499938964844,300.9228820800781,297.2431030273437,300.7609558105469,300.9286804199219,286.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542018037289,2.3896715717341976e-08,0.0011541779385879,-0.0615557432174682,0.0,0.0,0.0,-0.0166593845933675,60.0,23.408716201782227,0.0,-9.082891949674377e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0001085612966562,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,0.0001143207409768,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,8.443726983387023e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,0.0001143203844549,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0005422860849648,286.2279968261719,294.1499938964844,300.9205017089844,297.24090576171875,300.7641296386719,300.9254455566406,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567521141842,2.4194864778337446e-08,0.0011567278997972,-0.0623326264321804,0.0,0.0,0.0,-0.0168071929365396,60.0,23.39077949523925,0.0,-9.123059641069633e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0001085612966562,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.28466796875,0.0,0.0,0.0001143207409768,299.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,8.443726983387023e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2855224609375,0.0,0.0,0.0001143203844549,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,0.0005422860849648,286.2279968261719,294.1499938964844,300.9205017089844,297.24090576171875,300.7641296386719,300.9254455566406,286.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567521141842,2.4194864778337446e-08,0.0011567278997972,-0.0623326264321804,0.0,0.0,0.0,-0.0168071929365396,60.0,23.39077949523925,0.0,-9.123059641069633e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001088010758394,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0001145732312579,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,8.462375990347937e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0001145728820119,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,0.0005434838240034,286.21539306640625,294.1499938964844,300.9195861816406,297.24005126953125,300.76727294921875,300.923095703125,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593054514378,2.449358760259201e-08,0.0011592810042202,-0.0631108954548835,0.0,0.0,0.0,-0.0169552750885486,60.0,23.377731323242188,0.0,-9.163393599465053e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,0.0001088010758394,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,0.0001145732312579,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,8.462375990347937e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,0.0001145728820119,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748718261719,0.0,0.0,0.0005434838240034,286.21539306640625,294.1499938964844,300.9195861816406,297.24005126953125,300.76727294921875,300.923095703125,286.8017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593054514378,2.449358760259201e-08,0.0011592810042202,-0.0631108954548835,0.0,0.0,0.0,-0.0169552750885486,60.0,23.377731323242188,0.0,-9.163393599465053e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0001090511286747,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,0.000114836540888,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,8.481823169859126e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.000114836198918,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.000544732902199,286.20318603515625,294.1499938964844,300.91998291015625,297.2403869628906,300.7703552246094,300.9225158691406,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619697324931,2.4805109077874483e-08,0.0011619448196142,-0.0639223828911781,0.0,0.0,0.0,-0.0171097107231616,60.0,23.372758865356445,0.0,-9.2055500999777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,0.0001090511286747,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,0.000114836540888,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703857421875,0.0,0.0,8.481823169859126e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26629638671875,0.0,0.0,0.000114836198918,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,0.000544732902199,286.20318603515625,294.1499938964844,300.91998291015625,297.2403869628906,300.7703552246094,300.9225158691406,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619697324931,2.4805109077874483e-08,0.0011619448196142,-0.0639223828911781,0.0,0.0,0.0,-0.0171097107231616,60.0,23.372758865356445,0.0,-9.2055500999777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,0.0001091766680474,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,0.0001149687377619,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,8.491586777381599e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.0001149683957919,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.00054535997333,286.1972351074219,294.1499938964844,300.9206237792969,297.2409973144531,300.7718811035156,300.9228515625,286.83013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633072281256,2.496151374487e-08,0.0011632821988314,-0.0643297582864761,0.0,0.0,0.0,-0.0171872470527887,60.0,23.372652053833008,0.0,-9.226751984670045e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.0001093027458409,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001151015021605,299.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26104736328125,0.0,0.0,8.501392585458234e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25701904296875,0.0,0.0,0.0001151011601905,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0005459897802211,286.1913757324219,294.1499938964844,300.9215393066406,297.2418212890625,300.7734375,300.9234313964844,286.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646499624475,2.5118591651107642e-08,0.001164624816738,-0.064738854765892,0.0,0.0,0.0,-0.0172651149332523,60.0,23.373210906982425,0.0,-9.248068977285585e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,0.0001095544430427,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,0.0001153665507445,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,8.520968549419194e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,0.0001153662160504,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,0.0005472470656968,286.1797180175781,294.1499938964844,300.9241027832031,297.24420166015625,300.7765197753906,300.9247741699219,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673315893858,2.54321737003238e-08,0.0011673060944303,-0.0655554682016372,0.0,0.0,0.0,-0.0174205712974071,60.0,23.375076293945312,0.0,-9.290700120345718e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.248779296875,0.0,0.0,0.0001095544430427,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2470092773437,0.0,0.0,0.0001153665507445,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518005371094,0.0,0.0,8.520968549419194e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.247802734375,0.0,0.0,0.0001153662160504,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2469177246094,0.0,0.0,0.0005472470656968,286.1797180175781,294.1499938964844,300.9241027832031,297.24420166015625,300.7765197753906,300.9247741699219,286.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673315893858,2.54321737003238e-08,0.0011673060944303,-0.0655554682016372,0.0,0.0,0.0,-0.0174205712974071,60.0,23.375076293945312,0.0,-9.290700120345718e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001097993372241,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,0.0001156244252342,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,8.540014823665842e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,0.0001156240905402,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,0.0005484703578986,286.1683654785156,294.1499938964844,300.9275207519531,297.24737548828125,300.7796325683594,300.9272155761719,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699402239173,2.573727364563183e-08,0.0011699144961312,-0.0663498640060424,0.0,0.0,0.0,-0.0175718180835247,60.0,23.379886627197266,0.0,-9.3322711336441e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001097993372241,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.238037109375,0.0,0.0,0.0001156244252342,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427673339844,0.0,0.0,8.540014823665842e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23883056640625,0.0,0.0,0.0001156240905402,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,0.0005484703578986,286.1683654785156,294.1499938964844,300.9275207519531,297.24737548828125,300.7796325683594,300.9272155761719,286.8768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699402239173,2.573727364563183e-08,0.0011699144961312,-0.0663498640060424,0.0,0.0,0.0,-0.0175718180835247,60.0,23.379886627197266,0.0,-9.3322711336441e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,0.0001100403678719,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001158782397396,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,8.558761328458786e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0001158779123215,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0005496743833646,286.1571655273437,294.1499938964844,300.93170166015625,297.2511901855469,300.78277587890625,300.9300537109375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725086951628,2.6037568545689282e-08,0.0011724826181307,-0.0671316236257553,0.0,0.0,0.0,-0.0177206899970769,60.0,23.385581970214844,0.0,-9.373278686553024e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308349609375,0.0,0.0,0.0001100403678719,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001158782397396,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2337951660156,0.0,0.0,8.558761328458786e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299194335937,0.0,0.0,0.0001158779123215,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0005496743833646,286.1571655273437,294.1499938964844,300.93170166015625,297.2511901855469,300.78277587890625,300.9300537109375,286.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725086951628,2.6037568545689282e-08,0.0011724826181307,-0.0671316236257553,0.0,0.0,0.0,-0.0177206899970769,60.0,23.385581970214844,0.0,-9.373278686553024e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0001102541500586,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001161033578682,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,8.575387619202957e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.0001161030377261,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,0.0005507422611117,286.1466979980469,294.1499938964844,300.9364013671875,297.25555419921875,300.7860107421875,300.9343566894531,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747850803658,2.6303903055691084e-08,0.0011747587705031,-0.0678248852491378,0.0,0.0,0.0,-0.0178527180105447,60.0,23.39317512512207,0.0,-9.409723844555629e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,0.0001102541500586,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001161033578682,299.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252502441406,0.0,0.0,8.575387619202957e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.221435546875,0.0,0.0,0.0001161030377261,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205810546875,0.0,0.0,0.0005507422611117,286.1466979980469,294.1499938964844,300.9364013671875,297.25555419921875,300.7860107421875,300.9343566894531,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747850803658,2.6303903055691084e-08,0.0011747587705031,-0.0678248852491378,0.0,0.0,0.0,-0.0178527180105447,60.0,23.39317512512207,0.0,-9.409723844555629e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179870605469,0.0,0.0,0.0001103753311326,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,0.0001162309636129,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22088623046875,0.0,0.0,8.584812167100608e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,0.0001162306361948,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162475585937,0.0,0.0,0.0005513475625775,286.1413269042969,294.1499938964844,300.9389343261719,297.25787353515625,300.78759765625,300.9361877441406,286.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760784545913,2.6454873847114868e-08,0.0011760520283132,-0.0682178065180778,0.0,0.0,0.0,-0.0179275721311569,60.0,23.39748764038086,0.0,-9.430413427935493e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,0.0001104721814044,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121887207031,0.0,0.0,0.0001163329507107,299.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,8.592344966018572e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,0.0001163326305686,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.000551831384655,286.1362609863281,294.1499938964844,300.9415588378906,297.2602844238281,300.78924560546875,300.9386291503906,286.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771080316975,2.6575532885431133e-08,0.0011770813725888,-0.0685318186879158,0.0,0.0,0.0,-0.0179873760789632,60.0,23.40079116821289,0.0,-9.446965520965025e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,0.0001106750642065,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0001165465946542,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,8.60812360770069e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,0.000116546274512,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0005528448382392,286.12603759765625,294.1499938964844,300.9469909667969,297.2652893066406,300.7925109863281,300.9432983398437,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792719596996,2.682829247646623e-08,0.0011792450677603,-0.0691895559430122,0.0,0.0,0.0,-0.0181126911193132,60.0,23.40767478942871,0.0,-9.48168619174794e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,0.0001106750642065,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,0.0001165465946542,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,8.60812360770069e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20465087890625,0.0,0.0,0.000116546274512,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038269042969,0.0,0.0,0.0005528448382392,286.12603759765625,294.1499938964844,300.9469909667969,297.2652893066406,300.7925109863281,300.9432983398437,286.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792719596996,2.682829247646623e-08,0.0011792450677603,-0.0691895559430122,0.0,0.0,0.0,-0.0181126911193132,60.0,23.40767478942871,0.0,-9.48168619174794e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.0001108510550693,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,0.0001167319060186,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,8.621811139164492e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966247558594,0.0,0.0,0.0001167315931525,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,0.0005537238903343,286.1163024902344,294.1499938964844,300.9525146484375,297.2704162597656,300.7958679199219,300.9485778808594,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181143335998,2.704752688487133e-08,0.0011811163276433,-0.0697599872946739,0.0,0.0,0.0,-0.0182213578373193,60.0,23.41288185119629,0.0,-9.511853704680109e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974792480469,0.0,0.0,0.0001108510550693,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1958923339844,0.0,0.0,0.0001167319060186,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,8.621811139164492e-05,298.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1966247558594,0.0,0.0,0.0001167315931525,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19580078125,0.0,0.0,0.0005537238903343,286.1163024902344,294.1499938964844,300.9525146484375,297.2704162597656,300.7958679199219,300.9485778808594,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181143335998,2.704752688487133e-08,0.0011811163276433,-0.0697599872946739,0.0,0.0,0.0,-0.0182213578373193,60.0,23.41288185119629,0.0,-9.511853704680109e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,0.0001110208540922,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.000116910712677,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,8.635017002234235e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,0.0001169103998108,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0005545720923691,286.1067810058594,294.1499938964844,300.9580383300781,297.2755126953125,300.7992553710937,300.9537353515625,286.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829542927443,2.7259059010020792e-08,0.001182927051559,-0.0703103020787239,0.0,0.0,0.0,-0.0183262322098016,60.0,23.41710090637207,0.0,-9.541005852042873e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,0.0001110208540922,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.18798828125,0.0,0.0,0.000116910712677,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923217773437,0.0,0.0,8.635017002234235e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,0.0001169103998108,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1879272460937,0.0,0.0,0.0005545720923691,286.1067810058594,294.1499938964844,300.9580383300781,297.2755126953125,300.7992553710937,300.9537353515625,286.9862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829542927443,2.7259059010020792e-08,0.001182927051559,-0.0703103020787239,0.0,0.0,0.0,-0.0183262322098016,60.0,23.41710090637207,0.0,-9.541005852042873e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,0.000111169196316,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.000117066920211,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846008300781,0.0,0.0,8.646553760627285e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,0.0001170666146208,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,0.0005553130758926,286.0975952148437,294.1499938964844,300.9634094238281,297.28045654296875,300.8026733398437,300.95904541015625,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845323024317,2.744384985930992e-08,0.0011845048284158,-0.0707910060882568,0.0,0.0,0.0,-0.0184178296476602,60.0,23.418630599975582,0.0,-9.566510073000245e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,0.000111169196316,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.000117066920211,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846008300781,0.0,0.0,8.646553760627285e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810302734375,0.0,0.0,0.0001170666146208,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,0.0005553130758926,286.0975952148437,294.1499938964844,300.9634094238281,297.28045654296875,300.8026733398437,300.95904541015625,287.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845323024317,2.744384985930992e-08,0.0011845048284158,-0.0707910060882568,0.0,0.0,0.0,-0.0184178296476602,60.0,23.418630599975582,0.0,-9.566510073000245e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,0.000111240260594,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.176513671875,0.0,0.0,0.0001171417534351,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807556152344,0.0,0.0,8.652080578031018e-05,298.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0001171414478449,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17645263671875,0.0,0.0,0.0005556680844165,286.0930480957031,294.1499938964844,300.9659729003906,297.2828063964844,300.8044128417969,300.9616394042969,287.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852883035317,2.7532374602401446e-08,0.0011852608295157,-0.0710212737321853,0.0,0.0,0.0,-0.0184617098420858,60.0,23.41878700256348,0.0,-9.578739224025413e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,0.0001113071703002,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,0.0001172122065327,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,8.657284342916682e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17352294921875,0.0,0.0,0.0001172119082184,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727294921875,0.0,0.0,0.0005560023128055,286.0886535644531,294.1499938964844,300.96844482421875,297.2850952148437,300.8061218261719,300.9641418457031,287.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860009981319,2.7615723041662932e-08,0.0011859734077006,-0.071238063275814,0.0,0.0,0.0,-0.0185030288994312,60.0,23.418109893798828,0.0,-9.5902613850285e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,0.0001114360857172,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,0.0001173479540739,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,8.667309884913266e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,0.0001173476557596,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,0.0005566462641581,286.0799865722656,294.1499938964844,300.9730224609375,297.289306640625,300.8096008300781,300.96893310546875,287.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873755138367,2.77763003708742e-08,0.0011873478069901,-0.071655698120594,0.0,0.0,0.0,-0.0185826420783996,60.0,23.415658950805664,0.0,-9.612477924747509e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
