time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,0.0001114360857172,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,0.0001173479540739,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,8.667309884913266e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,0.0001173476557596,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,0.0005566462641581,286.0799865722656,294.1499938964844,300.9730224609375,297.289306640625,300.8096008300781,300.96893310546875,287.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873755138367,2.77763003708742e-08,0.0011873478069901,-0.071655698120594,0.0,0.0,0.0,-0.0185826420783996,60.0,23.415658950805664,0.0,-9.612477924747509e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600646972656,0.0,0.0,0.0001115504855988,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001174684221041,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,8.67620765347965e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0001174681310658,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.000557217746973,286.0720520019531,294.1499938964844,300.9769592285156,297.2929382324219,300.8130798339844,300.9726257324219,287.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885929852724,2.7918801492887724e-08,0.0011885650455951,-0.072026289999485,0.0,0.0,0.0,-0.0186532791703939,60.0,23.4087028503418,0.0,-9.632215380861453e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600646972656,0.0,0.0,0.0001115504855988,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,0.0001174684221041,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16265869140625,0.0,0.0,8.67620765347965e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0001174681310658,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.15850830078125,0.0,0.0,0.000557217746973,286.0720520019531,294.1499938964844,300.9769592285156,297.2929382324219,300.8130798339844,300.9726257324219,287.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885929852724,2.7918801492887724e-08,0.0011885650455951,-0.072026289999485,0.0,0.0,0.0,-0.0186532791703939,60.0,23.4087028503418,0.0,-9.632215380861453e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,0.0001116690473281,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001175932629848,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,8.685427746968344e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,0.0001175929719465,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0005578099517151,286.0639343261719,294.1499938964844,300.98016357421875,297.2958679199219,300.8165283203125,300.9766540527344,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898584198206,2.8066478918731264e-08,0.0011898303637281,-0.0724103152751922,0.0,0.0,0.0,-0.0187265016138553,60.0,23.40323257446289,0.0,-9.652691090877853e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.153076171875,0.0,0.0,0.0001116690473281,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.151611328125,0.0,0.0,0.0001175932629848,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,8.685427746968344e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522827148437,0.0,0.0,0.0001175929719465,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.15155029296875,0.0,0.0,0.0005578099517151,286.0639343261719,294.1499938964844,300.98016357421875,297.2958679199219,300.8165283203125,300.9766540527344,287.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898584198206,2.8066478918731264e-08,0.0011898303637281,-0.0724103152751922,0.0,0.0,0.0,-0.0187265016138553,60.0,23.40323257446289,0.0,-9.652691090877853e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,0.000111768466013,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.000117697949463,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,8.693159179529175e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,0.0001176976657006,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.000558306579478,286.056640625,294.1499938964844,300.982421875,297.2979736328125,300.8199157714844,300.9786682128906,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909144232049,2.8190303424935337e-08,0.001190886250697,-0.0727322846651077,0.0,0.0,0.0,-0.0187878739088773,60.0,23.39023399353028,0.0,-9.669876277484948e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466064453125,0.0,0.0,0.000111768466013,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451416015625,0.0,0.0,0.000117697949463,299.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,8.693159179529175e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.14581298828125,0.0,0.0,0.0001176976657006,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14508056640625,0.0,0.0,0.000558306579478,286.056640625,294.1499938964844,300.982421875,297.2979736328125,300.8199157714844,300.9786682128906,287.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909144232049,2.8190303424935337e-08,0.001190886250697,-0.0727322846651077,0.0,0.0,0.0,-0.0187878739088773,60.0,23.39023399353028,0.0,-9.669876277484948e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1432800292969,0.0,0.0,0.0001118229993153,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.141845703125,0.0,0.0,0.0001177553785964,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,8.697401062818244e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,0.0001177550948341,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1417541503906,0.0,0.0,0.0005585789913311,286.0528564453125,294.1499938964844,300.9831848144531,297.2986755371094,300.8216247558594,300.9801025390625,287.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914951028302,2.8258236639544524e-08,0.001191466813907,-0.072908915579319,0.0,0.0,0.0,-0.0188215486705303,60.0,23.38538360595703,0.0,-9.679310863930368e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,0.0001118710497394,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1386108398437,0.0,0.0,0.0001178059683297,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1425476074219,0.0,0.0,8.701137267053127e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0001178056918433,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385498046875,0.0,0.0,0.0005588189815171,286.0492248535156,294.1499938964844,300.983642578125,297.2991027832031,300.82330322265625,300.9808959960937,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920062825083,2.83180767723934e-08,0.0011919779935851,-0.0730645060539245,0.0,0.0,0.0,-0.0188512112945318,60.0,23.377965927124023,0.0,-9.687625635024233e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0001119638691307,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0001179037135443,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,8.70835647219792e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.000117903429782,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322326660156,0.0,0.0,0.0005592826637439,286.0421142578125,294.1499938964844,300.983642578125,297.2991027832031,300.8266296386719,300.9819641113281,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929962784051,2.8433685628215244e-08,0.0011929678730666,-0.073365069925785,0.0,0.0,0.0,-0.0189085304737091,60.0,23.36164283752441,0.0,-9.703698822249865e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0001119638691307,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0001179037135443,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,8.70835647219792e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.000117903429782,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322326660156,0.0,0.0,0.0005592826637439,286.0421142578125,294.1499938964844,300.983642578125,297.2991027832031,300.8266296386719,300.9819641113281,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929962784051,2.8433685628215244e-08,0.0011929678730666,-0.073365069925785,0.0,0.0,0.0,-0.0189085304737091,60.0,23.36164283752441,0.0,-9.703698822249865e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0001120437373174,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,0.0001179878163384,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,8.714567957213148e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,0.000117987539852,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0005596816190518,286.0354919433594,294.1499938964844,300.9822998046875,297.2978515625,300.8297424316406,300.9809875488281,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938459938392,2.85331545057943e-08,0.0011938174720853,-0.0736236572265625,0.0,0.0,0.0,-0.0189578365534544,60.0,23.338823318481445,0.0,-9.717538773656997e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.127685546875,0.0,0.0,0.0001120437373174,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12628173828125,0.0,0.0,0.0001179878163384,299.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300964355469,0.0,0.0,8.714567957213148e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,0.000117987539852,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.0005596816190518,286.0354919433594,294.1499938964844,300.9822998046875,297.2978515625,300.8297424316406,300.9809875488281,287.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938459938392,2.85331545057943e-08,0.0011938174720853,-0.0736236572265625,0.0,0.0,0.0,-0.0189578365534544,60.0,23.338823318481445,0.0,-9.717538773656997e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001121229215641,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,0.0001180711915367,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,8.720725600142032e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0001180709223262,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0005600771983154,286.0289001464844,294.1499938964844,300.9794311523437,297.29522705078125,300.8328857421875,300.9799194335937,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946911690756,2.8631768955733605e-08,0.0011946625309064,-0.0738800093531608,0.0,0.0,0.0,-0.0190067328512668,60.0,23.315698623657227,0.0,-9.731270012025561e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,0.0001121229215641,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,0.0001180711915367,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1240539550781,0.0,0.0,8.720725600142032e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209411621094,0.0,0.0,0.0001180709223262,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0005600771983154,286.0289001464844,294.1499938964844,300.9794311523437,297.29522705078125,300.8328857421875,300.9799194335937,287.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946911690756,2.8631768955733605e-08,0.0011946625309064,-0.0738800093531608,0.0,0.0,0.0,-0.0190067328512668,60.0,23.315698623657227,0.0,-9.731270012025561e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0001121808236348,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.0001181321640615,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,8.72522869030945e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,0.0001181318948511,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0005603664321824,286.0229797363281,294.1499938964844,300.9749450683594,297.29107666015625,300.8356018066406,300.9754638671875,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953056091442,2.8703862398060664e-08,0.0011952768545597,-0.0740674138069152,0.0,0.0,0.0,-0.0190424621105194,60.0,23.281475067138672,0.0,-9.741314244138269e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0001121808236348,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147766113281,0.0,0.0,0.0001181321640615,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,8.72522869030945e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153869628906,0.0,0.0,0.0001181318948511,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1147155761719,0.0,0.0,0.0005603664321824,286.0229797363281,294.1499938964844,300.9749450683594,297.29107666015625,300.8356018066406,300.9754638671875,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953056091442,2.8703862398060664e-08,0.0011952768545597,-0.0740674138069152,0.0,0.0,0.0,-0.0190424621105194,60.0,23.281475067138672,0.0,-9.741314244138269e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133117675781,0.0,0.0,0.0001122134854085,298.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119689941406,0.0,0.0,0.0001181665502372,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,8.7277679995168e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1125793457031,0.0,0.0,0.0001181662883027,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1119079589844,0.0,0.0,0.0005605295300483,286.0199279785156,294.1499938964844,300.9720153808594,297.28839111328125,300.8370056152344,300.9736022949219,287.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956531088799,2.8744530311541894e-08,0.0011956243542954,-0.074173130095005,0.0,0.0,0.0,-0.0190626215189695,60.0,23.26573944091797,0.0,-9.74698295408416e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,0.0001122389221563,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092529296875,0.0,0.0,0.0001181933330371,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1128845214844,0.0,0.0,8.729746332392097e-05,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0001181930711027,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10919189453125,0.0,0.0,0.0005606565973721,286.0170593261719,294.1499938964844,300.9686279296875,297.2852478027344,300.8382873535156,300.97076416015625,287.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959233088418,2.8776197424917882e-08,0.0011958945542573,-0.0742554366588592,0.0,0.0,0.0,-0.0190783180296421,60.0,23.24657440185547,0.0,-9.75139755610144e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0001122855974244,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001182424821308,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,8.733375580050051e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,0.0001182422201964,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.0005608897772617,286.01141357421875,294.1499938964844,300.9603576660156,297.27764892578125,300.8407897949219,300.96435546875,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964221484959,2.8834302057134664e-08,0.001196393277496,-0.0744064673781395,0.0,0.0,0.0,-0.0191071312874555,60.0,23.205930709838867,0.0,-9.759500585460048e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0001122855974244,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1039123535156,0.0,0.0,0.0001182424821308,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,8.733375580050051e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045227050781,0.0,0.0,0.0001182422201964,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038513183594,0.0,0.0,0.0005608897772617,286.01141357421875,294.1499938964844,300.9603576660156,297.27764892578125,300.8407897949219,300.96435546875,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964221484959,2.8834302057134664e-08,0.001196393277496,-0.0744064673781395,0.0,0.0,0.0,-0.0191071312874555,60.0,23.205930709838867,0.0,-9.759500585460048e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0001123148977058,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001182733321911,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,8.735653682379052e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995483398437,0.0,0.0,0.0001182730775326,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,0.0005610361113213,286.0062866210937,294.1499938964844,300.95001220703125,297.2680969238281,300.8427429199219,300.9538879394531,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967325117439,2.8870749346765482e-08,0.001196703640744,-0.0745012015104293,0.0,0.0,0.0,-0.0191251933574676,60.0,23.15724372863769,0.0,-9.764585939819881e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.0001123148977058,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09893798828125,0.0,0.0,0.0001182733321911,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1024780273437,0.0,0.0,8.735653682379052e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995483398437,0.0,0.0,0.0001182730775326,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,0.0005610361113213,286.0062866210937,294.1499938964844,300.95001220703125,297.2680969238281,300.8427429199219,300.9538879394531,287.231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967325117439,2.8870749346765482e-08,0.001196703640744,-0.0745012015104293,0.0,0.0,0.0,-0.0191251933574676,60.0,23.15724372863769,0.0,-9.764585939819881e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001123446782003,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.0001183046915684,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,8.737969619687647e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,0.0001183044369099,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0005611848901025,286.00115966796875,294.1499938964844,300.9363098144531,297.2593994140625,300.8446960449219,300.943603515625,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970518389716,2.8907807703149053e-08,0.0011970229679718,-0.0745975151658058,0.0,0.0,0.0,-0.0191435776650905,60.0,23.108457565307617,0.0,-9.769756559308008e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001123446782003,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939636230469,0.0,0.0,0.0001183046915684,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,8.737969619687647e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945739746094,0.0,0.0,0.0001183044369099,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0005611848901025,286.00115966796875,294.1499938964844,300.9363098144531,297.2593994140625,300.8446960449219,300.943603515625,287.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970518389716,2.8907807703149053e-08,0.0011970229679718,-0.0745975151658058,0.0,0.0,0.0,-0.0191435776650905,60.0,23.108457565307617,0.0,-9.769756559308008e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0001123607798945,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0001183216372737,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,8.739221084397286e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001183213898912,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,0.0005612653330899,285.9967041015625,294.1499938964844,300.9183044433594,297.2543334960937,300.8456115722656,300.92584228515625,287.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972204083576,2.892780592844701e-08,0.0011971915373578,-0.0746494978666305,0.0,0.0,0.0,-0.0191534794867038,60.0,23.066469192504883,0.0,-9.772548281716809e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906982421875,0.0,0.0,0.0001123607798945,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,0.0001183216372737,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928955078125,0.0,0.0,8.739221084397286e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.09002685546875,0.0,0.0,0.0001183213898912,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0893859863281,0.0,0.0,0.0005612653330899,285.9967041015625,294.1499938964844,300.9183044433594,297.2543334960937,300.8456115722656,300.92584228515625,287.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972204083576,2.892780592844701e-08,0.0011971915373578,-0.0746494978666305,0.0,0.0,0.0,-0.0191534794867038,60.0,23.066469192504883,0.0,-9.772548281716809e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08843994140625,0.0,0.0,0.0001123693509725,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871887207031,0.0,0.0,0.0001183306594612,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906066894531,0.0,0.0,8.739887562114745e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877685546875,0.0,0.0,0.0001183304120786,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0871276855469,0.0,0.0,0.0005613081157207,285.99444580078125,294.1499938964844,300.90777587890625,297.2530822753906,300.8460693359375,300.9169311523437,287.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973107466474,2.8938458740412898e-08,0.0011972818756476,-0.0746771842241287,0.0,0.0,0.0,-0.0191587563604116,60.0,23.04511451721192,0.0,-9.774034737120021e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0862121582031,0.0,0.0,0.0001123762485804,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,0.0001183379281428,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,8.740423800190911e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0855712890625,0.0,0.0,0.0001183376807603,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849304199219,0.0,0.0,0.0005613426328636,285.9923095703125,294.1499938964844,300.89630126953125,297.2525939941406,300.84637451171875,300.90679931640625,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973840883001,2.8947029662163004e-08,0.0011973552173003,-0.0746994614601135,0.0,0.0,0.0,-0.019163005053997,60.0,23.02552795410156,0.0,-9.775231291087041e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,0.0001123874826589,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,0.000118349744298,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,8.741296187508851e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,0.0001183495041914,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08062744140625,0.0,0.0,0.0005613986868411,285.9881591796875,294.1499938964844,300.87060546875,297.2538146972656,300.8466491699219,300.8846435546875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960963405211263e-08,0.0011974753579124,-0.0747356712818145,0.0,0.0,0.0,-0.0191699191927909,60.0,22.98944091796875,0.0,-9.77717675709755e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,0.0001123874826589,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,0.000118349744298,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840148925781,0.0,0.0,8.741296187508851e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,0.0001183495041914,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08062744140625,0.0,0.0,0.0005613986868411,285.9881591796875,294.1499938964844,300.87060546875,297.2538146972656,300.8466491699219,300.8846435546875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960963405211263e-08,0.0011974753579124,-0.0747356712818145,0.0,0.0,0.0,-0.0191699191927909,60.0,22.98944091796875,0.0,-9.77717675709755e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0001123934271163,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,0.0001183560016215,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,8.741758210817352e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,0.0001183557615149,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,0.0005614283727481,285.9843444824219,294.1499938964844,300.8414611816406,297.2577514648437,300.8460998535156,300.8579406738281,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968313969812698e-08,0.0011975378729403,-0.074754774570465,0.0,0.0,0.0,-0.0191735606640577,60.0,22.9608154296875,0.0,-9.778202780807989e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0778503417969,0.0,0.0,0.0001123934271163,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,0.0001183560016215,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799255371094,0.0,0.0,8.741758210817352e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.07720947265625,0.0,0.0,0.0001183557615149,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,0.0005614283727481,285.9843444824219,294.1499938964844,300.8414611816406,297.2577514648437,300.8460998535156,300.8579406738281,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.8968313969812698e-08,0.0011975378729403,-0.074754774570465,0.0,0.0,0.0,-0.0191735606640577,60.0,22.9608154296875,0.0,-9.778202780807989e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.0001123966139857,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,0.000118359355838,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760192871094,0.0,0.0,8.742005593376234e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,0.0001183591230073,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727233886719,0.0,0.0,0.0005614443216472,285.98077392578125,294.1499938964844,300.8092041015625,297.2640991210937,300.8450012207031,300.8286437988281,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976005043834,2.8972229060286736e-08,0.0011975715169683,-0.0747649520635604,0.0,0.0,0.0,-0.0191755015403032,60.0,22.93641471862793,0.0,-9.778749898714525e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,0.0001123966139857,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727844238281,0.0,0.0,0.000118359355838,298.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760192871094,0.0,0.0,8.742005593376234e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733337402344,0.0,0.0,0.0001183591230073,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0727233886719,0.0,0.0,0.0005614443216472,285.98077392578125,294.1499938964844,300.8092041015625,297.2640991210937,300.8450012207031,300.8286437988281,287.33428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976005043834,2.8972229060286736e-08,0.0011975715169683,-0.0747649520635604,0.0,0.0,0.0,-0.0191755015403032,60.0,22.93641471862793,0.0,-9.778749898714525e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,0.0001123960028053,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,0.0001183587010018,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,8.741956844460219e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,0.0001183584754471,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0005614412366412,285.9775390625,294.1499938964844,300.77410888671875,297.27252197265625,300.843017578125,300.7957458496094,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971408383426933e-08,0.0011975642992183,-0.0747628211975097,0.0,0.0,0.0,-0.0191750954836606,60.0,22.91798210144043,0.0,-9.77863479079133e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,0.0001123960028053,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0691223144531,0.0,0.0,0.0001183587010018,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07232666015625,0.0,0.0,8.741956844460219e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696716308594,0.0,0.0,0.0001183584754471,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0005614412366412,285.9775390625,294.1499938964844,300.77410888671875,297.27252197265625,300.843017578125,300.7957458496094,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971408383426933e-08,0.0011975642992183,-0.0747628211975097,0.0,0.0,0.0,-0.0191750954836606,60.0,22.91798210144043,0.0,-9.77863479079133e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685729980469,0.0,0.0,0.0001123945330618,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,0.0001183571584988,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,8.741842611925676e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0001183569256681,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673522949219,0.0,0.0,0.0005614339024759,285.9760437011719,294.1499938964844,300.75555419921875,297.27740478515625,300.8416748046875,300.7781066894531,287.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975768720731,2.8969552090529763e-08,0.0011975478846579,-0.0747579932212829,0.0,0.0,0.0,-0.0191741716116666,60.0,22.91067695617676,0.0,-9.778376153235513e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668640136719,0.0,0.0,0.0001123925685533,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,0.0001183550848509,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06884765625,0.0,0.0,8.741689089220017e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,0.0001183548592962,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0005614241235889,285.9745788574219,294.1499938964844,300.7364501953125,297.28271484375,300.8401794433594,300.7599792480469,287.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975556844845,2.8967072296381964e-08,0.0011975266970694,-0.0747515484690666,0.0,0.0,0.0,-0.0191729422658681,60.0,22.90418243408203,0.0,-9.778029408380465e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
