time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635681152344,0.0,0.0,0.0001123872643802,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624389648437,0.0,0.0,0.0001183494896395,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,8.741275814827532e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0001183492713607,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,0.0005613975808955,285.97186279296875,294.1499938964844,300.696533203125,297.2943725585937,300.83673095703125,300.72247314453125,287.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974993394687,2.8960405629163688e-08,0.0011974703520536,-0.0747342258691787,0.0,0.0,0.0,-0.0191696416586637,60.0,22.89307403564453,0.0,-9.777098597396616e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0635681152344,0.0,0.0,0.0001123872643802,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624389648437,0.0,0.0,0.0001183494896395,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,8.741275814827532e-05,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0629577636719,0.0,0.0,0.0001183492713607,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,0.0005613975808955,285.97186279296875,294.1499938964844,300.696533203125,297.2943725585937,300.83673095703125,300.72247314453125,287.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974993394687,2.8960405629163688e-08,0.0011974703520536,-0.0747342258691787,0.0,0.0,0.0,-0.0191696416586637,60.0,22.89307403564453,0.0,-9.777098597396616e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.000112379231723,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,0.0001183410349767,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,8.740650810068473e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.000118340816698,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,0.0005613574758172,285.9694519042969,294.1499938964844,300.6546325683594,297.3072204589844,300.8322448730469,300.68231201171875,287.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.8950347896739004e-08,0.0011973842047154,-0.0747080817818641,0.0,0.0,0.0,-0.0191646534949541,60.0,22.885889053344727,0.0,-9.775694564950754e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.000112379231723,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,0.0001183410349767,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,8.740650810068473e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.000118340816698,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0593566894531,0.0,0.0,0.0005613574758172,285.9694519042969,294.1499938964844,300.6546325683594,297.3072204589844,300.8322448730469,300.68231201171875,287.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974131921306,2.8950347896739004e-08,0.0011973842047154,-0.0747080817818641,0.0,0.0,0.0,-0.0191646534949541,60.0,22.885889053344727,0.0,-9.775694564950754e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,0.000112369612907,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,0.0001183308995678,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,8.739902114029974e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.000118330681289,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0005613094544969,285.96728515625,294.1499938964844,300.6110534667969,297.3209533691406,300.82696533203125,300.6404113769531,287.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973102809861,2.8938304197367883e-08,0.0011972812935709,-0.0746767818927764,0.0,0.0,0.0,-0.0191586837172508,60.0,22.8810977935791,0.0,-9.774013420837949e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05767822265625,0.0,0.0,0.000112369612907,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565795898437,0.0,0.0,0.0001183308995678,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0595703125,0.0,0.0,8.739902114029974e-05,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.000118330681289,298.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0005613094544969,285.96728515625,294.1499938964844,300.6110534667969,297.3209533691406,300.82696533203125,300.6404113769531,287.4188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973102809861,2.8938304197367883e-08,0.0011972812935709,-0.0746767818927764,0.0,0.0,0.0,-0.0191586837172508,60.0,22.8810977935791,0.0,-9.774013420837949e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001123585097957,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001183191998279,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,8.739037730265409e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.054443359375,0.0,0.0,0.0001183189888251,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,0.000561253982596,285.9654235839844,294.1499938964844,300.56610107421875,297.3352966308594,300.8207702636719,300.59686279296875,287.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.89244148632406e-08,0.0011971625499427,-0.0746406763792038,0.0,0.0,0.0,-0.0191517975181341,60.0,22.878324508666992,0.0,-9.772074349712057e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001123585097957,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.053955078125,0.0,0.0,0.0001183191998279,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,8.739037730265409e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.054443359375,0.0,0.0,0.0001183189888251,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05389404296875,0.0,0.0,0.000561253982596,285.9654235839844,294.1499938964844,300.56610107421875,297.3352966308594,300.8207702636719,300.59686279296875,287.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.89244148632406e-08,0.0011971625499427,-0.0746406763792038,0.0,0.0,0.0,-0.0191517975181341,60.0,22.878324508666992,0.0,-9.772074349712057e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,0.0001123524707509,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.000118312840641,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556640625,0.0,0.0,8.738567703403533e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,0.0001183126296382,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,0.0005612238310277,285.964599609375,294.1499938964844,300.5431823730469,297.34259033203125,300.8172302246094,300.574462890625,287.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971265776082,2.8916865346673152e-08,0.0011970975901931,-0.0746210590004921,0.0,0.0,0.0,-0.0191480536013841,60.0,22.877573013305664,0.0,-9.771020614834924e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,0.000112346271635,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05157470703125,0.0,0.0,0.000118306306831,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05450439453125,0.0,0.0,8.738085307413712e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001183060958283,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.051513671875,0.0,0.0,0.0005611928645521,285.9638671875,294.1499938964844,300.5200500488281,297.3499450683594,300.8134765625,300.5518493652344,287.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970602208748,2.8909111549069173e-08,0.001197031349875,-0.0746009051799774,0.0,0.0,0.0,-0.0191442091017961,60.0,22.87702751159668,0.0,-9.769938458248364e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,0.0001123334805015,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,0.0001182928390335,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,8.737089956412092e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001182926353067,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0005611289525404,285.9625244140625,294.1499938964844,300.4731750488281,297.3646240234375,300.80548095703125,300.5061340332031,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893127890228243e-08,0.0011968950275331,-0.0745593607425689,0.0,0.0,0.0,-0.0191362872719764,60.0,22.87621688842773,0.0,-9.767708064600813e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0504150390625,0.0,0.0,0.0001123334805015,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,0.0001182928390335,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0522155761719,0.0,0.0,8.737089956412092e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001182926353067,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04931640625,0.0,0.0,0.0005611289525404,285.9625244140625,294.1499938964844,300.4731750488281,297.3646240234375,300.80548095703125,300.5061340332031,287.4691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893127890228243e-08,0.0011968950275331,-0.0745593607425689,0.0,0.0,0.0,-0.0191362872719764,60.0,22.87621688842773,0.0,-9.767708064600813e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0001123203328461,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001182789928861,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,8.736066956771538e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001182787818834,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.0005610632942989,285.9615173339844,294.1499938964844,300.42578125,297.37908935546875,300.7964782714844,300.45965576171875,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876689484036443e-08,0.0011967545142397,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,22.87534713745117,0.0,-9.765414432649777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0001123203328461,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473937988281,0.0,0.0,0.0001182789928861,298.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,8.736066956771538e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478515625,0.0,0.0,0.0001182787818834,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.0005610632942989,285.9615173339844,294.1499938964844,300.42578125,297.37908935546875,300.7964782714844,300.45965576171875,287.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876689484036443e-08,0.0011967545142397,-0.0745166391134262,0.0,0.0,0.0,-0.0191281381994485,60.0,22.87534713745117,0.0,-9.765414432649777e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.00011230729433,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,0.0001182652558782,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,8.735051960684359e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,0.0001182650594273,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0005609981599263,285.9608154296875,294.1499938964844,300.378173828125,297.3930969238281,300.7864685058594,300.412841796875,287.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039496274861e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200617700815,60.0,22.873708724975582,0.0,-9.763140695895345e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.00011230729433,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456237792969,0.0,0.0,0.0001182652558782,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,8.735051960684359e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461120605469,0.0,0.0,0.0001182650594273,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0005609981599263,285.9608154296875,294.1499938964844,300.378173828125,297.3930969238281,300.7864685058594,300.412841796875,287.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039496274861e-08,0.0011966151650995,-0.0744742825627327,0.0,0.0,0.0,-0.0191200617700815,60.0,22.873708724975582,0.0,-9.763140695895345e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450744628906,0.0,0.0,0.0001122946705436,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,0.0001182519554276,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,8.734069706406444e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001182517589768,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,0.0005609350628219,285.9603271484375,294.1499938964844,300.3305969238281,297.4063720703125,300.7757873535156,300.36602783203125,287.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965091107413,2.8844608479516864e-08,0.0011964802397415,-0.074433259665966,0.0,0.0,0.0,-0.0191122349351644,60.0,22.87104225158692,0.0,-9.760938723957224e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450744628906,0.0,0.0,0.0001122946705436,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,0.0001182519554276,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,8.734069706406444e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445251464844,0.0,0.0,0.0001182517589768,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04400634765625,0.0,0.0,0.0005609350628219,285.9603271484375,294.1499938964844,300.3305969238281,297.4063720703125,300.7757873535156,300.36602783203125,287.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965091107413,2.8844608479516864e-08,0.0011964802397415,-0.074433259665966,0.0,0.0,0.0,-0.0191122349351644,60.0,22.87104225158692,0.0,-9.760938723957224e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,0.0001122885296354,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0001182454871013,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460510253906,0.0,0.0,8.733591675991192e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,0.0001182452906505,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04327392578125,0.0,0.0,0.0005609043873846,285.9601135253906,294.1499938964844,300.30694580078125,297.4126892089844,300.770263671875,300.3426818847656,287.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964438017457,2.8836932841613816e-08,0.0011964149307459,-0.0744133070111274,0.0,0.0,0.0,-0.0191084314137697,60.0,22.869260787963867,0.0,-9.759867936054436e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0436096191406,0.0,0.0,0.0001122825633501,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426025390625,0.0,0.0,0.0001182392079499,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,8.733127469895408e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430603027344,0.0,0.0,0.000118239011499,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425720214844,0.0,0.0,0.0005608746432699,285.9599914550781,294.1499938964844,300.28338623046875,297.418701171875,300.7645874023437,300.3193664550781,287.53594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829477471958853e-08,0.0011963512515649,-0.0743939280509948,0.0,0.0,0.0,-0.0191047359257936,60.0,22.86708641052246,0.0,-9.758827701489281e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,0.0001122712274082,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0001182272681035,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,8.732244896236807e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001182270716526,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0005608180072158,285.9598083496094,294.1499938964844,300.2368469238281,297.4298400878906,300.7529602050781,300.2729187011719,287.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815303920737282e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,22.86162567138672,0.0,-9.756850971598396e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,0.0001122712274082,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0001182272681035,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439453125,0.0,0.0,8.732244896236807e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,0.0001182270716526,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0005608180072158,285.9598083496094,294.1499938964844,300.2368469238281,297.4298400878906,300.7529602050781,300.2729187011719,287.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815303920737282e-08,0.0011962298303842,-0.074357084929943,0.0,0.0,0.0,-0.0190977081656456,60.0,22.86162567138672,0.0,-9.756850971598396e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,0.0001122614557971,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0001182169653475,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,8.731484558666125e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,0.0001182167761726,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,0.0005607691709883,285.9598388671875,294.1499938964844,300.1911926269531,297.4395751953125,300.7406616210937,300.2271728515625,287.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803075480254847e-08,0.0011961252894252,-0.0743253007531166,0.0,0.0,0.0,-0.01909164711833,60.0,22.853132247924805,0.0,-9.755145669032572e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04107666015625,0.0,0.0,0.0001122614557971,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,0.0001182169653475,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0427551269531,0.0,0.0,8.731484558666125e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0405578613281,0.0,0.0,0.0001182167761726,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,0.0005607691709883,285.9598388671875,294.1499938964844,300.1911926269531,297.4395751953125,300.7406616210937,300.2271728515625,287.5692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803075480254847e-08,0.0011961252894252,-0.0743253007531166,0.0,0.0,0.0,-0.01909164711833,60.0,22.853132247924805,0.0,-9.755145669032572e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,0.0001122534158639,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001182084961328,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,8.730858098715544e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,0.0001182083069579,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0005607290077023,285.9601135253906,294.1499938964844,300.14678955078125,297.4476928710937,300.7277526855469,300.1822814941406,287.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793008866045973e-08,0.0011960392585024,-0.0742991343140602,0.0,0.0,0.0,-0.0190866570919752,60.0,22.841556549072266,0.0,-9.75374163658671e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,0.0001122534158639,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001182084961328,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,8.730858098715544e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0395812988281,0.0,0.0,0.0001182083069579,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390930175781,0.0,0.0,0.0005607290077023,285.9601135253906,294.1499938964844,300.14678955078125,297.4476928710937,300.7277526855469,300.1822814941406,287.5858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960680130869,2.8793008866045973e-08,0.0011960392585024,-0.0742991343140602,0.0,0.0,0.0,-0.0190866570919752,60.0,22.841556549072266,0.0,-9.75374163658671e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,0.0001122475514421,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,0.0001182023188448,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,8.730401896173134e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03875732421875,0.0,0.0,0.0001182021296699,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0005606997292488,285.9605712890625,294.1499938964844,300.1038818359375,297.4539794921875,300.7143249511719,300.1386413574219,287.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.878565652508769e-08,0.0011959763942286,-0.0742800235748291,0.0,0.0,0.0,-0.0190830118954181,60.0,22.82631492614746,0.0,-9.752716323419008e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,0.0001122475514421,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,0.0001182023188448,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,8.730401896173134e-05,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03875732421875,0.0,0.0,0.0001182021296699,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0005606997292488,285.9605712890625,294.1499938964844,300.1038818359375,297.4539794921875,300.7143249511719,300.1386413574219,287.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960051488131,2.878565652508769e-08,0.0011959763942286,-0.0742800235748291,0.0,0.0,0.0,-0.0190830118954181,60.0,22.82631492614746,0.0,-9.752716323419008e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,0.0001122457906603,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379943847656,0.0,0.0,0.0001182004634756,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,8.730264380574226e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384216308594,0.0,0.0,0.0001182002815767,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,0.000560690939892,285.9609069824219,294.1499938964844,300.0830993652344,297.45635986328125,300.70733642578125,300.1175537109375,287.6107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959866387769,2.87834431844658e-08,0.0011959578841924,-0.0742742717266082,0.0,0.0,0.0,-0.0190819166600704,60.0,22.81671905517578,0.0,-9.752407947871689e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,0.0001122445319197,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,0.0001181991392513,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,8.730166882742196e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,0.0001181989573524,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03765869140625,0.0,0.0,0.0005606846534647,285.9613037109375,294.1499938964844,300.06280517578125,297.4582214355469,300.7002868652344,300.0968017578125,287.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959731345996,2.8781853345094532e-08,0.0011959443800151,-0.0742701366543769,0.0,0.0,0.0,-0.0190811287611722,60.0,22.80633354187012,0.0,-9.752186258538133e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,0.000112243622425,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.000118198171549,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,8.730094850761816e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.00011819798965,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0005606801132671,285.962158203125,294.1499938964844,300.0238037109375,297.4602355957031,300.6859130859375,300.0561828613281,287.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780670291439492e-08,0.0011959336698055,-0.074267067015171,0.0,0.0,0.0,-0.0190805383026599,60.0,22.783262252807617,0.0,-9.752021412623436e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,0.000112243622425,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.000118198171549,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,8.730094850761816e-05,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.00011819798965,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0005606801132671,285.962158203125,294.1499938964844,300.0238037109375,297.4602355957031,300.6859130859375,300.0561828613281,287.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119596242439,2.8780670291439492e-08,0.0011959336698055,-0.074267067015171,0.0,0.0,0.0,-0.0190805383026599,60.0,22.783262252807617,0.0,-9.752021412623436e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001122467438108,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,0.0001182014602818,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,8.73033786774613e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0001182012856588,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.0005606957129202,285.9632873535156,294.1499938964844,299.9871826171875,297.4598083496094,300.6710205078125,300.0181884765625,287.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452143306731e-08,0.0011959666153416,-0.0742770731449127,0.0,0.0,0.0,-0.0190824475139379,60.0,22.75387954711914,0.0,-9.752557872388937e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03778076171875,0.0,0.0,0.0001122467438108,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368957519531,0.0,0.0,0.0001182014602818,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,8.73033786774613e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0001182012856588,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.0005606957129202,285.9632873535156,294.1499938964844,299.9871826171875,297.4598083496094,300.6710205078125,300.0181884765625,287.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.878452143306731e-08,0.0011959666153416,-0.0742770731449127,0.0,0.0,0.0,-0.0190824475139379,60.0,22.75387954711914,0.0,-9.752557872388937e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001122530084103,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0001182080522994,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,8.730824629310519e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0001182078776764,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.0005607270286418,285.964599609375,294.1499938964844,299.9532470703125,297.45672607421875,300.6558532714844,299.9822692871094,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960617266595,2.8792287665169173e-08,0.001196032972075,-0.0742972642183303,0.0,0.0,0.0,-0.0190862976014614,60.0,22.71978759765625,0.0,-9.75364145006097e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001122530084103,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0001182080522994,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,8.730824629310519e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0371398925781,0.0,0.0,0.0001182078776764,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.0,0.0,0.0005607270286418,285.964599609375,294.1499938964844,299.9532470703125,297.45672607421875,300.6558532714844,299.9822692871094,287.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960617266595,2.8792287665169173e-08,0.001196032972075,-0.0742972642183303,0.0,0.0,0.0,-0.0190862976014614,60.0,22.71978759765625,0.0,-9.75364145006097e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001122637258959,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001182193373097,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,8.731656998861581e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0001182191626867,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0005607805214822,285.9661560058594,294.1499938964844,299.9222412109375,297.4508361816406,300.6403503417969,299.9494323730469,287.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805599683323635e-08,0.0011961467098444,-0.0743318647146225,0.0,0.0,0.0,-0.0190928969532251,60.0,22.67890357971192,0.0,-9.755497387686773e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0001122637258959,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001182193373097,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0391540527344,0.0,0.0,8.731656998861581e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03717041015625,0.0,0.0,0.0001182191626867,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367431640625,0.0,0.0,0.0005607805214822,285.9661560058594,294.1499938964844,299.9222412109375,297.4508361816406,300.6403503417969,299.9494323730469,287.685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805599683323635e-08,0.0011961467098444,-0.0743318647146225,0.0,0.0,0.0,-0.0190928969532251,60.0,22.67890357971192,0.0,-9.755497387686773e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,0.0001122709436458,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0001182269334094,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,8.732218702789396e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0001182267660624,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.0005608166102319,285.9670104980469,294.1499938964844,299.907958984375,297.44677734375,300.63250732421875,299.9343566894531,287.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962527642026,2.8814573838076285e-08,0.0011962240096181,-0.0743551850318908,0.0,0.0,0.0,-0.0190973486751317,60.0,22.65560531616211,0.0,-9.756748653444448e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
