time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.000112278983579,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369873046875,0.0,0.0,0.0001182353953481,298.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,8.732842979952693e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0001182352280011,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369567871094,0.0,0.0,0.0005608567153103,285.9679260253906,294.1499938964844,299.89453125,297.4419250488281,300.6246337890625,299.9198303222656,287.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963384458795,2.882456762165475e-08,0.0011963095748797,-0.0743811652064323,0.0,0.0,0.0,-0.0191023033112287,60.0,22.6310977935791,0.0,-9.758142738292008e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001122976027545,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.0001182550040539,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396423339844,0.0,0.0,8.734290895517915e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,0.0001182548367069,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0005609497311525,285.9698181152344,294.1499938964844,299.870361328125,297.42974853515625,300.6087951660156,299.8925170898437,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965356534346,2.8847731314840533e-08,0.0011965067824348,-0.074441373348236,0.0,0.0,0.0,-0.0191137827932834,60.0,22.57858657836914,0.0,-9.761374286654245e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001122976027545,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.0001182550040539,298.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396423339844,0.0,0.0,8.734290895517915e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,0.0001182548367069,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03729248046875,0.0,0.0,0.0005609497311525,285.9698181152344,294.1499938964844,299.870361328125,297.42974853515625,300.6087951660156,299.8925170898437,287.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965356534346,2.8847731314840533e-08,0.0011965067824348,-0.074441373348236,0.0,0.0,0.0,-0.0191137827932834,60.0,22.57858657836914,0.0,-9.761374286654245e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0001123201072914,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0001182786945719,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,8.736040763324127e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0001182785345008,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0005610621301457,285.9720153808594,294.1499938964844,299.8500061035156,297.4141540527344,300.5928955078125,299.869873046875,287.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967751197516,2.8875735580413675e-08,0.0011967462487518,-0.0745141580700874,0.0,0.0,0.0,-0.0191276650875806,60.0,22.51668167114257,0.0,-9.76528156115819e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386962890625,0.0,0.0,0.0001123201072914,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0001182786945719,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401306152344,0.0,0.0,8.736040763324127e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0001182785345008,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.037841796875,0.0,0.0,0.0005610621301457,285.9720153808594,294.1499938964844,299.8500061035156,297.4141540527344,300.5928955078125,299.869873046875,287.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967751197516,2.8875735580413675e-08,0.0011967462487518,-0.0745141580700874,0.0,0.0,0.0,-0.0191276650875806,60.0,22.51668167114257,0.0,-9.76528156115819e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.0001123287802329,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,0.0001182878258987,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,8.736715244594961e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0001182876658276,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,0.0005611054948531,285.97442626953125,294.1499938964844,299.8334655761719,297.3971862792969,300.5770263671875,299.8515014648437,287.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968673206865,2.8886505631930962e-08,0.0011968384496867,-0.07454214990139,0.0,0.0,0.0,-0.0191330052912235,60.0,22.44908905029297,0.0,-9.766784359044325e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.0001123287802329,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,0.0001182878258987,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,8.736715244594961e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390014648437,0.0,0.0,0.0001182876658276,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,0.0005611054948531,285.97442626953125,294.1499938964844,299.8334655761719,297.3971862792969,300.5770263671875,299.8515014648437,287.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968673206865,2.8886505631930962e-08,0.0011968384496867,-0.07454214990139,0.0,0.0,0.0,-0.0191330052912235,60.0,22.44908905029297,0.0,-9.766784359044325e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001123265174101,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,0.0001182854393846,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,8.736538438824937e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,0.0001182852793135,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.0005610942025668,285.9769897460937,294.1499938964844,299.8203430175781,297.3810119628906,300.5612487792969,299.8351745605469,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968460166826,2.8883647473776364e-08,0.0011968171456828,-0.0745347216725349,0.0,0.0,0.0,-0.0191316045820713,60.0,22.37968635559082,0.0,-9.766385034026825e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001123265174101,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,0.0001182854393846,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417175292969,0.0,0.0,8.736538438824937e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,0.0001182852793135,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.0005610942025668,285.9769897460937,294.1499938964844,299.8203430175781,297.3810119628906,300.5612487792969,299.8351745605469,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968460166826,2.8883647473776364e-08,0.0011968171456828,-0.0745347216725349,0.0,0.0,0.0,-0.0191316045820713,60.0,22.37968635559082,0.0,-9.766385034026825e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.040771484375,0.0,0.0,0.0001123180190916,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0001182764899567,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,8.735877781873569e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0001182763371616,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.000561051769182,285.9783020019531,294.1499938964844,299.81500244140625,297.3731689453125,300.5533752441406,299.8280944824219,287.7759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196751720272,2.8873037294374626e-08,0.0011967228492721,-0.0745071470737457,0.0,0.0,0.0,-0.0191263258457183,60.0,22.343624114990234,0.0,-9.764904973508237e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0001123023030231,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404968261719,0.0,0.0,0.0001182599444291,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04266357421875,0.0,0.0,8.734654693398625e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,0.000118259784358,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0005609732470475,285.9797058105469,294.1499938964844,299.8103942871094,297.36553955078125,300.54559326171875,299.8222351074219,287.7841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965839657932,2.8853433420295005e-08,0.0011965550947934,-0.0744561925530433,0.0,0.0,0.0,-0.0191166065633296,60.0,22.30647850036621,0.0,-9.762169383975561e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,0.0001122621979448,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416259765625,0.0,0.0,0.0001182177002192,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,8.731534762773663e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.0001182175474241,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,0.0005607728962786,285.98260498046875,294.1499938964844,299.80340576171875,297.3507080078125,300.5300598144531,299.8118896484375,287.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961591662839,2.8803414764411173e-08,0.0011961304116994,-0.074326179921627,0.0,0.0,0.0,-0.0190918259322643,60.0,22.2310848236084,0.0,-9.755192564853132e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424194335937,0.0,0.0,0.0001122621979448,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416259765625,0.0,0.0,0.0001182177002192,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,8.731534762773663e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.0001182175474241,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415954589844,0.0,0.0,0.0005607728962786,285.98260498046875,294.1499938964844,299.80340576171875,297.3507080078125,300.5300598144531,299.8118896484375,287.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961591662839,2.8803414764411173e-08,0.0011961304116994,-0.074326179921627,0.0,0.0,0.0,-0.0190918259322643,60.0,22.2310848236084,0.0,-9.755192564853132e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0001121853420045,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001181367697427,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,8.72555683599785e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435485839844,0.0,0.0,0.0001181366169475,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0005603890167549,285.9859924316406,294.1499938964844,299.799072265625,297.33648681640625,300.5152893066406,299.8077087402344,287.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195337739773,2.870760340556444e-08,0.0011953089851886,-0.0740771442651748,0.0,0.0,0.0,-0.019044317305088,60.0,22.15139579772949,0.0,-9.741835782506317e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439758300781,0.0,0.0,0.0001121853420045,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.043212890625,0.0,0.0,0.0001181367697427,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453186035156,0.0,0.0,8.72555683599785e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435485839844,0.0,0.0,0.0001181366169475,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0005603890167549,285.9859924316406,294.1499938964844,299.799072265625,297.33648681640625,300.5152893066406,299.8077087402344,287.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195337739773,2.870760340556444e-08,0.0011953089851886,-0.0740771442651748,0.0,0.0,0.0,-0.019044317305088,60.0,22.15139579772949,0.0,-9.741835782506317e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.044677734375,0.0,0.0,0.0001121608656831,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0439147949219,0.0,0.0,0.0001181109910248,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460205078125,0.0,0.0,8.723652717890218e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.0001181108382297,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438842773437,0.0,0.0,0.0005602667224593,285.9876403808594,294.1499938964844,299.7978210449219,297.32928466796875,300.5074157714844,299.8039245605469,287.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950815096497,2.8677080265993027e-08,0.0011950528714805,-0.0739977955818176,0.0,0.0,0.0,-0.0190292112529277,60.0,22.111661911010746,0.0,-9.737581763147318e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455322265625,0.0,0.0,0.0001121137393056,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447692871094,0.0,0.0,0.0001180613617179,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468444824219,0.0,0.0,8.719987090444192e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04510498046875,0.0,0.0,0.0001180612089228,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0005600313306786,285.9893798828125,294.1499938964844,299.7972106933594,297.3227844238281,300.5005187988281,299.8033142089844,287.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945789447054,2.861833436895722e-08,0.0011945503065362,-0.073845088481903,0.0,0.0,0.0,-0.0190000869333744,60.0,22.07221412658692,0.0,-9.729398442459569e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0001120224987971,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,0.0001179652826976,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,8.712890848983079e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,0.0001179651371785,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,0.0005595755646936,285.99285888671875,294.1499938964844,299.7975158691406,297.3095397949219,300.4859619140625,299.8006896972656,287.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936048977077,2.850459956960094e-08,0.0011935763759538,-0.0735494196414947,0.0,0.0,0.0,-0.0189436953514814,60.0,21.990800857543945,0.0,-9.713564708135892e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0001120224987971,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464172363281,0.0,0.0,0.0001179652826976,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484619140625,0.0,0.0,8.712890848983079e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467529296875,0.0,0.0,0.0001179651371785,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04638671875,0.0,0.0,0.0005595755646936,285.99285888671875,294.1499938964844,299.7975158691406,297.3095397949219,300.4859619140625,299.8006896972656,287.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936048977077,2.850459956960094e-08,0.0011935763759538,-0.0735494196414947,0.0,0.0,0.0,-0.0189436953514814,60.0,21.990800857543945,0.0,-9.713564708135892e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.0001119676962844,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473022460937,0.0,0.0,0.0001179075698019,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0493469238281,0.0,0.0,8.708627865416929e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04766845703125,0.0,0.0,0.0001179074242827,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472717285156,0.0,0.0,0.0005593018140643,285.99468994140625,294.1499938964844,299.7984313964844,297.30303955078125,300.4788513183594,299.80078125,287.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930173495784,2.8436279109200768e-08,0.0011929889442399,-0.0733718127012252,0.0,0.0,0.0,-0.0189098101109266,60.0,21.94905471801757,0.0,-9.704059777959628e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489807128906,0.0,0.0,0.0001119115113397,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001178484017145,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,8.704257197678089e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.048583984375,0.0,0.0,0.0001178482561954,298.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481872558594,0.0,0.0,0.0005590211367234,285.9965515136719,294.1499938964844,299.7998046875,297.2966613769531,300.4717712402344,299.8011169433594,287.8658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924186255782,2.836624268809373e-08,0.001192390336655,-0.073189727962017,0.0,0.0,0.0,-0.0188750922679901,60.0,21.907028198242188,0.0,-9.694320368680565e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,0.0001117903520935,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0001177208105218,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,8.694833377376199e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,0.0001177206650027,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0005584158934652,286.0003662109375,294.1499938964844,299.8038024902344,297.2841186523437,300.4579162597656,299.8030090332031,287.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191129675135,2.8215222158678444e-08,0.0011911015026271,-0.0727970749139785,0.0,0.0,0.0,-0.0188002362847328,60.0,21.82193183898925,0.0,-9.673336620608097e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,0.0001117903520935,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501708984375,0.0,0.0,0.0001177208105218,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,8.694833377376199e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,0.0001177206650027,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,0.0005584158934652,286.0003662109375,294.1499938964844,299.8038024902344,297.2841186523437,300.4579162597656,299.8030090332031,287.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191129675135,2.8215222158678444e-08,0.0011911015026271,-0.0727970749139785,0.0,0.0,0.0,-0.0188002362847328,60.0,21.82193183898925,0.0,-9.673336620608097e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,0.0001116505591198,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,0.0001175736033474,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,8.683960186317563e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,0.0001175734578282,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0005577176343649,286.0044860839844,294.1499938964844,299.80926513671875,297.2718505859375,300.4447631835937,299.8075866699219,287.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896383948624,2.8040981092658512e-08,0.0011896104551851,-0.0723440125584602,0.0,0.0,0.0,-0.0187138523906469,60.0,21.73457145690918,0.0,-9.64915400913924e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,0.0001116505591198,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523681640625,0.0,0.0,0.0001175736033474,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0543212890625,0.0,0.0,8.683960186317563e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527038574219,0.0,0.0,0.0001175734578282,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0523376464844,0.0,0.0,0.0005577176343649,286.0044860839844,294.1499938964844,299.80926513671875,297.2718505859375,300.4447631835937,299.8075866699219,287.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896383948624,2.8040981092658512e-08,0.0011896104551851,-0.0723440125584602,0.0,0.0,0.0,-0.0187138523906469,60.0,21.73457145690918,0.0,-9.64915400913924e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,0.0001115081104217,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0001174235949292,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,8.672880358062685e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,0.000117423456686,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,0.0005570060457102,286.0086669921875,294.1499938964844,299.8159484863281,297.259765625,300.4317626953125,299.8125,287.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881229002028,2.7863432450203618e-08,0.0011880950769409,-0.0718822926282882,0.0,0.0,0.0,-0.0186258479952812,60.0,21.646821975708008,0.0,-9.624543650943453e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,0.0001115081104217,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0001174235949292,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,8.672880358062685e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.054931640625,0.0,0.0,0.000117423456686,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545959472656,0.0,0.0,0.0005570060457102,286.0086669921875,294.1499938964844,299.8159484863281,297.259765625,300.4317626953125,299.8125,287.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881229002028,2.7863432450203618e-08,0.0011880950769409,-0.0718822926282882,0.0,0.0,0.0,-0.0186258479952812,60.0,21.646821975708008,0.0,-9.624543650943453e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.0001113495382014,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.000117256604426,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,8.660546882310882e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,0.0001172564661828,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0005562139558605,286.0131225585937,294.1499938964844,299.8236083984375,297.247802734375,300.41943359375,299.8193359375,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864305706694,2.7665784330110923e-08,0.0011864028638228,-0.0713682696223259,0.0,0.0,0.0,-0.0185278542339801,60.0,21.556825637817383,0.0,-9.597184913445744e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05780029296875,0.0,0.0,0.0001113495382014,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.000117256604426,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0589904785156,0.0,0.0,8.660546882310882e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,0.0001172564661828,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0005562139558605,286.0131225585937,294.1499938964844,299.8236083984375,297.247802734375,300.41943359375,299.8193359375,287.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864305706694,2.7665784330110923e-08,0.0011864028638228,-0.0713682696223259,0.0,0.0,0.0,-0.0185278542339801,60.0,21.556825637817383,0.0,-9.597184913445744e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,0.000111269451736,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.058349609375,0.0,0.0,0.0001171722688013,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06024169921875,0.0,0.0,8.654317207401618e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05865478515625,0.0,0.0,0.0001171721305581,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0583190917969,0.0,0.0,0.0005558138946071,286.0153503417969,294.1499938964844,299.8277282714844,297.2418518066406,300.4133605957031,299.8229064941406,287.9387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855763150379,2.756596728659133e-08,0.0011855487246066,-0.0711086466908454,0.0,0.0,0.0,-0.0184783674776554,60.0,21.511632919311523,0.0,-9.583382620803604e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603332519531,0.0,0.0,0.0001111867240979,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596618652344,0.0,0.0,0.0001170851537608,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0615234375,0.0,0.0,8.647883078083396e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001170850155176,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05963134765625,0.0,0.0,0.0005554006784223,286.01763916015625,294.1499938964844,299.8320007324219,297.23590087890625,300.40740966796875,299.82672119140625,287.9468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846947018057,2.7462860430205186e-08,0.0011846672277897,-0.0708404555916786,0.0,0.0,0.0,-0.0184272546321153,60.0,21.46598052978516,0.0,-9.569135528408881e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0001110176672227,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,0.0001169071256299,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,8.634733967483044e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,0.0001169069946627,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0005545562016777,286.0223388671875,294.1499938964844,299.84088134765625,297.2239990234375,300.3957824707031,299.834716796875,287.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828950373455,2.725215964005656e-08,0.0011828677961602,-0.0702923536300659,0.0,0.0,0.0,-0.0183228123933076,60.0,21.374042510986328,0.0,-9.540054435319689e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0001110176672227,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,0.0001169071256299,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,8.634733967483044e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0626525878906,0.0,0.0,0.0001169069946627,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06231689453125,0.0,0.0,0.0005545562016777,286.0223388671875,294.1499938964844,299.84088134765625,297.2239990234375,300.3957824707031,299.834716796875,287.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828950373455,2.725215964005656e-08,0.0011828677961602,-0.0702923536300659,0.0,0.0,0.0,-0.0183228123933076,60.0,21.374042510986328,0.0,-9.540054435319689e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,0.0001108690048567,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0001167505688499,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,8.623170288046822e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001167504378827,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.065185546875,0.0,0.0,0.0005538135883398,286.0272216796875,294.1499938964844,299.8500061035156,297.2120056152344,300.3847351074219,299.84332275390625,287.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813098099082,2.7066862529068203e-08,0.0011812826851382,-0.0698102861642837,0.0,0.0,0.0,-0.0182309485971927,60.0,21.2838077545166,0.0,-9.514516108311e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658874511719,0.0,0.0,0.0001108690048567,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,0.0001167505688499,298.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0670471191406,0.0,0.0,8.623170288046822e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655517578125,0.0,0.0,0.0001167504378827,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.065185546875,0.0,0.0,0.0005538135883398,286.0272216796875,294.1499938964844,299.8500061035156,297.2120056152344,300.3847351074219,299.84332275390625,287.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813098099082,2.7066862529068203e-08,0.0011812826851382,-0.0698102861642837,0.0,0.0,0.0,-0.0182309485971927,60.0,21.2838077545166,0.0,-9.514516108311e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,0.000110785367724,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669860839844,0.0,0.0,0.000116662493383,298.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,8.616665581939742e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672912597656,0.0,0.0,0.0001166623696917,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.06695556640625,0.0,0.0,0.0005533958319574,286.0301818847656,294.1499938964844,299.8554992675781,297.20477294921875,300.3781433105469,299.8484802246094,287.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804191162809,2.696262058066168e-08,0.0011803922243416,-0.0695390701293945,0.0,0.0,0.0,-0.0181792750954628,60.0,21.230409622192383,0.0,-9.500164566134117e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688781738281,0.0,0.0,0.0001107357820728,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682373046875,0.0,0.0,0.0001166102811112,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700378417969,0.0,0.0,8.612808596808463e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06854248046875,0.0,0.0,0.0001166101501439,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682067871094,0.0,0.0,0.0005531481583602,286.0322570800781,294.1499938964844,299.859130859375,297.1999206542969,300.3740234375,299.8519287109375,287.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900815797148425e-08,0.0011798627674579,-0.0693782642483711,0.0,0.0,0.0,-0.0181486327201128,60.0,21.195575714111328,0.0,-9.49166079067254e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,0.000110619024781,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0001164873319794,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,8.603727474110201e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716247558594,0.0,0.0,0.0001164872010122,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712890625,0.0,0.0,0.0005525649175979,286.0373840332031,294.1499938964844,299.8680114746094,297.1876220703125,300.3636474609375,299.8607177734375,288.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786454124376,2.6755291315794242e-08,0.0011786186369135,-0.068999595940113,0.0,0.0,0.0,-0.0180764906108379,60.0,21.1091537475586,0.0,-9.471651907233537e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719909667969,0.0,0.0,0.000110619024781,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713195800781,0.0,0.0,0.0001164873319794,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,8.603727474110201e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716247558594,0.0,0.0,0.0001164872010122,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712890625,0.0,0.0,0.0005525649175979,286.0373840332031,294.1499938964844,299.8680114746094,297.1876220703125,300.3636474609375,299.8607177734375,288.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786454124376,2.6755291315794242e-08,0.0011786186369135,-0.068999595940113,0.0,0.0,0.0,-0.0180764906108379,60.0,21.1091537475586,0.0,-9.471651907233537e-08,0.0,281.7513732910156,284.8082275390625,300.93035888671875,303.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.100270884630353e-21,-2.0501354423151764e-21,-2.0501354423151764e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
